time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338940,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,9.492399112787098e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,9.995957225328311e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,7.382981129921973e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.995957225328311e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884094238281,0.0,0.0,0.0004741650191135,288.07403564453125,294.1499938964844,289.4288024902344,286.7106628417969,290.2239685058594,289.6873779296875,286.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8569375276565552,-0.0,-6.976100053179837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0877685546875,0.0,0.0,9.492399112787098e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,9.995957225328311e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873718261719,0.0,0.0,7.382981129921973e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875549316406,0.0,0.0,9.995957225328311e-05,298.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884094238281,0.0,0.0,0.0004741650191135,288.07403564453125,294.1499938964844,289.4288024902344,286.7106628417969,290.2239685058594,289.6873779296875,286.80584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.8569375276565552,-0.0,-6.976100053179837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,9.49048189795576e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.993938147090375e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,7.381490286206827e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.082763671875,0.0,0.0,9.993938147090375e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,0.0004740692384075,288.06744384765625,294.1499938964844,289.37518310546875,286.6683349609375,290.2092590332031,289.6125793457031,286.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7959059476852417,-0.0,-6.97326214549321e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829467773437,0.0,0.0,9.49048189795576e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.993938147090375e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,7.381490286206827e-05,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.082763671875,0.0,0.0,9.993938147090375e-05,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0835876464844,0.0,0.0,0.0004740692384075,288.06744384765625,294.1499938964844,289.37518310546875,286.6683349609375,290.2092590332031,289.6125793457031,286.8375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7959059476852417,-0.0,-6.97326214549321e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,9.488612704444677e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,9.99197000055574e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,7.380036549875513e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,9.991969272959976e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,0.0004739758733194,288.0607604980469,294.1499938964844,289.3226928710937,286.626708984375,290.1938171386719,289.543701171875,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.737344741821289,-0.0,-6.970493870994687e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0780639648437,0.0,0.0,9.488612704444677e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,9.99197000055574e-05,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.07769775390625,0.0,0.0,7.380036549875513e-05,298.02166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0778503417969,0.0,0.0,9.991969272959976e-05,298.1756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,0.0004739758733194,288.0607604980469,294.1499938964844,289.3226928710937,286.626708984375,290.1938171386719,289.543701171875,286.8668518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.737344741821289,-0.0,-6.970493870994687e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0755615234375,0.0,0.0,9.48769156821072e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,9.991000115405768e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0751953125,0.0,0.0,7.379319868050516e-05,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07537841796875,0.0,0.0,9.990999387810008e-05,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,0.0004739298601634,288.0573425292969,294.1499938964844,289.2968444824219,286.60614013671875,290.1858825683594,289.5110778808594,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.708954095840454,-0.0,-6.9691310500275e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.07305908203125,0.0,0.0,9.48677770793438e-05,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728454589844,0.0,0.0,9.990037506213412e-05,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726928710937,0.0,0.0,7.37860900699161e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,9.990037506213412e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0736999511719,0.0,0.0,0.0004738842253573,288.0539245605469,294.1499938964844,289.27130126953125,286.58575439453125,290.1777648925781,289.4794616699219,286.8940734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146785016872e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.681135177612305,-0.0,-6.967778887201348e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,9.484968177275732e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.988131932914256e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.067626953125,0.0,0.0,7.377201836789027e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,9.988131932914256e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.0,0.0,0.0004737938288599,288.04705810546875,294.1499938964844,289.2210693359375,286.5455627441406,290.1610717773437,289.4188537597656,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118424072416474e-09,0.0010107200359925,-0.017701007425785,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6271556615829468,-0.0,-6.965100141087532e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679931640625,0.0,0.0,9.484968177275732e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677490234375,0.0,0.0,9.988131932914256e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.067626953125,0.0,0.0,7.377201836789027e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0677795410156,0.0,0.0,9.988131932914256e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.068603515625,0.0,0.0,0.0004737938288599,288.04705810546875,294.1499938964844,289.2210693359375,286.5455627441406,290.1610717773437,289.4188537597656,286.9193725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107272537425,7.118424072416474e-09,0.0010107200359925,-0.017701007425785,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6271556615829468,-0.0,-6.965100141087532e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,9.483175381319596e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625915527344,0.0,0.0,9.986243821913376e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,7.375807035714388e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,9.986243821913376e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,0.0004737042763736,288.0400695800781,294.1499938964844,289.1719970703125,286.506103515625,290.143798828125,289.3612670898437,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.575312256813049,-0.0,-6.96244768505494e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628356933594,0.0,0.0,9.483175381319596e-05,298.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625915527344,0.0,0.0,9.986243821913376e-05,298.3511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624694824219,0.0,0.0,7.375807035714388e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0626220703125,0.0,0.0,9.986243821913376e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0634460449219,0.0,0.0,0.0004737042763736,288.0400695800781,294.1499938964844,289.1719970703125,286.506103515625,290.143798828125,289.3612670898437,286.9428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.575312256813049,-0.0,-6.96244768505494e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.48139640968293e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.057373046875,0.0,0.0,9.984370262827724e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,7.37442314857617e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,9.984370262827724e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,0.0004736153932753,288.0330505371094,294.1499938964844,289.1241149902344,286.46746826171875,290.1259765625,289.30621337890625,286.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.525519847869873,-0.0,-6.95981512421895e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0576171875,0.0,0.0,9.48139640968293e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.057373046875,0.0,0.0,9.984370262827724e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0572509765625,0.0,0.0,7.37442314857617e-05,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0574035644531,0.0,0.0,9.984370262827724e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0581970214844,0.0,0.0,0.0004736153932753,288.0330505371094,294.1499938964844,289.1241149902344,286.46746826171875,290.1259765625,289.30621337890625,286.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.525519847869873,-0.0,-6.95981512421895e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.479628351982684e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,9.982509072870016e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,7.373048720182851e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,9.982508345274256e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,0.0004735270922537,288.02593994140625,294.1499938964844,289.0774230957031,286.4296569824219,290.1076354980469,289.2532958984375,286.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4776995182037354,-0.0,-6.957201748036823e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.479628351982684e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0520935058594,0.0,0.0,9.982509072870016e-05,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0519714355469,0.0,0.0,7.373048720182851e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521240234375,0.0,0.0,9.982508345274256e-05,298.2027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.05291748046875,0.0,0.0,0.0004735270922537,288.02593994140625,294.1499938964844,289.0774230957031,286.4296569824219,290.1076354980469,289.2532958984375,286.9848937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4776995182037354,-0.0,-6.957201748036823e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496520996094,0.0,0.0,9.478750143898652e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,9.981583571061492e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04931640625,0.0,0.0,7.372364780167118e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494689941406,0.0,0.0,9.981583571061492e-05,298.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502319335937,0.0,0.0,0.0004734832036774,288.0223999023437,294.1499938964844,289.0545349121094,286.4110412597656,290.0982666015625,289.2275695800781,286.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.454504132270813,-0.0,-6.955902165373119e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469665527344,0.0,0.0,9.477875573793426e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,9.980663162423298e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,7.371685205725953e-05,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,9.980662434827536e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0475769042969,0.0,0.0,0.0004734395188279,288.0188293457031,294.1499938964844,289.031982421875,286.3926696777344,290.0887756347656,289.2023010253906,287.00372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4317766427993774,-0.0,-6.95460968813677e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,9.476142440689728e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,9.9788376246579e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,7.370336970780045e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,9.9788376246579e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04217529296875,0.0,0.0,0.0004733529349323,288.0116577148437,294.1499938964844,288.9877624511719,286.3565673828125,290.0694885253906,289.1530456542969,287.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3876906633377075,-0.0,-6.95204747103162e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415954589844,0.0,0.0,9.476142440689728e-05,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0413818359375,0.0,0.0,9.9788376246579e-05,298.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.041259765625,0.0,0.0,7.370336970780045e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,9.9788376246579e-05,298.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04217529296875,0.0,0.0,0.0004733529349323,288.0116577148437,294.1499938964844,288.9877624511719,286.3565673828125,290.0694885253906,289.1530456542969,287.0212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3876906633377075,-0.0,-6.95204747103162e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,9.474436956224964e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.0,0.0,9.97704191831872e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,7.369010563706979e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359802246094,0.0,0.0,9.97704191831872e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,0.0004732677771244,288.0044250488281,294.1499938964844,288.94482421875,286.3213806152344,290.0497436523437,289.1053771972656,287.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.345389485359192,-0.0,-6.949527175947878e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,9.474436956224964e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03594970703125,0.0,0.0,9.97704191831872e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03582763671875,0.0,0.0,7.369010563706979e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359802246094,0.0,0.0,9.97704191831872e-05,298.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,0.0004732677771244,288.0044250488281,294.1499938964844,288.94482421875,286.3213806152344,290.0497436523437,289.1053771972656,287.0375061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.345389485359192,-0.0,-6.949527175947878e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,9.472771489527076e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,9.97528768493794e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,7.367714715655893e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.97528768493794e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,0.0004731845401693,287.9972229003906,294.1499938964844,288.9031982421875,286.2871398925781,290.02960205078125,289.0592346191406,287.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3048171997070312,-0.0,-6.947064434825735e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,9.472771489527076e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,9.97528768493794e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0303649902344,0.0,0.0,7.367714715655893e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.030517578125,0.0,0.0,9.97528768493794e-05,298.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03125,0.0,0.0,0.0004731845401693,287.9972229003906,294.1499938964844,288.9031982421875,286.2871398925781,290.02960205078125,289.0592346191406,287.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3048171997070312,-0.0,-6.947064434825735e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,9.47115768212825e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,9.973588021239266e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,7.366459612967446e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250244140625,0.0,0.0,9.973588021239266e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257568359375,0.0,0.0,0.0004731039516627,287.9899597167969,294.1499938964844,288.8628845214844,286.2538757324219,290.0091247558594,289.0145263671875,287.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.265929102897644,-0.0,-6.944679853404524e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0251770019531,0.0,0.0,9.47115768212825e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0249938964844,0.0,0.0,9.973588021239266e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0248718261719,0.0,0.0,7.366459612967446e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0250244140625,0.0,0.0,9.973588021239266e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0257568359375,0.0,0.0,0.0004731039516627,287.9899597167969,294.1499938964844,288.8628845214844,286.2538757324219,290.0091247558594,289.0145263671875,287.0667724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.265929102897644,-0.0,-6.944679853404524e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0224304199219,0.0,0.0,9.470374789088964e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.022216796875,0.0,0.0,9.97276438283734e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0220947265625,0.0,0.0,7.365850615315139e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0222473144531,0.0,0.0,9.97276365524158e-05,298.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229797363281,0.0,0.0,0.0004730648652184,287.9863586425781,294.1499938964844,288.8432006835937,286.23760986328125,289.99871826171875,288.9927062988281,287.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352208420525585e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.247104525566101,-0.0,-6.943523089830705e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,9.469611541135237e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194396972656,0.0,0.0,9.971959661925212e-05,298.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01934814453125,0.0,0.0,7.365256897173822e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.0,9.971959661925212e-05,298.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02020263671875,0.0,0.0,0.0004730267100967,287.98272705078125,294.1499938964844,288.8238830566406,286.2215881347656,289.98828125,288.9712219238281,287.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2286865711212158,-0.0,-6.942394747966318e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140991210937,0.0,0.0,9.468149073654786e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,9.97042006929405e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137939453125,0.0,0.0,7.364119664998725e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,9.97042006929405e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146484375,0.0,0.0,0.0004729536594823,287.9754638671875,294.1499938964844,288.7862548828125,286.1903381347656,289.9671325683594,288.9292907714844,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.19305157661438,-0.0,-6.940233276964136e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140991210937,0.0,0.0,9.468149073654786e-05,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,9.97042006929405e-05,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137939453125,0.0,0.0,7.364119664998725e-05,298.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,9.97042006929405e-05,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0146484375,0.0,0.0,0.0004729536594823,287.9754638671875,294.1499938964844,288.7862548828125,286.1903381347656,289.9671325683594,288.9292907714844,287.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.19305157661438,-0.0,-6.940233276964136e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,9.466788469580932e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083312988281,0.0,0.0,9.968987433239818e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082092285156,0.0,0.0,7.363061013165861e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.968986705644056e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,0.0004728857020381,287.9682312011719,294.1499938964844,288.75,286.1601257324219,289.9456787109375,288.8887023925781,287.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.0082285618409514,60.0,1.1590030193328855,-0.0,-6.938221019936466e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085144042969,0.0,0.0,9.466788469580932e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083312988281,0.0,0.0,9.968987433239818e-05,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0082092285156,0.0,0.0,7.363061013165861e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,9.968986705644056e-05,298.2183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0090637207031,0.0,0.0,0.0004728857020381,287.9682312011719,294.1499938964844,288.75,286.1601257324219,289.9456787109375,288.8887023925781,287.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087750852108,6.890156445393813e-09,0.0010087681002914,-0.0171031076461076,0.0,0.0,0.0,-0.0082285618409514,60.0,1.1590030193328855,-0.0,-6.938221019936466e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,9.46548389038071e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,9.967613004846498e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,7.362046017078683e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027770996094,0.0,0.0,9.967613004846498e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,0.0004728205094579,287.9609680175781,294.1499938964844,288.7174987792969,286.1329040527344,289.9240417480469,288.8497314453125,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1271358728408811,-0.0,-6.936291185866139e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,9.46548389038071e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00274658203125,0.0,0.0,9.967613004846498e-05,298.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00262451171875,0.0,0.0,7.362046017078683e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0027770996094,0.0,0.0,9.967613004846498e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,0.0004728205094579,287.9609680175781,294.1499938964844,288.7174987792969,286.1329040527344,289.9240417480469,288.8497314453125,287.1141052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1271358728408811,-0.0,-6.936291185866139e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,9.464174218010156e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.96623421087861e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,7.361028110608459e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,9.96623421087861e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,0.0004727551131509,287.9537353515625,294.1499938964844,288.6908874511719,286.1103820800781,289.9022216796875,288.8132629394531,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0992414951324463,-0.0,-6.93435566745393e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,9.464174218010156e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99713134765625,0.0,0.0,9.96623421087861e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970092773437,0.0,0.0,7.361028110608459e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9971618652344,0.0,0.0,9.96623421087861e-05,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,0.0004727551131509,287.9537353515625,294.1499938964844,288.6908874511719,286.1103820800781,289.9022216796875,288.8132629394531,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0992414951324463,-0.0,-6.93435566745393e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.463517926633358e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99432373046875,0.0,0.0,9.965542994905265e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9942321777344,0.0,0.0,7.360517338383943e-05,298.0448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9943542480469,0.0,0.0,9.965542994905265e-05,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950561523437,0.0,0.0,0.0004727223422378,287.9501342773437,294.1499938964844,288.6796875,286.1007995605469,289.89129638671875,288.7962341308594,287.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.086978793144226,-0.0,-6.933385776619616e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9917297363281,0.0,0.0,9.462860907660796e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,9.964851778931916e-05,298.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,7.360006566159427e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9915466308594,0.0,0.0,9.964851051336154e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9922180175781,0.0,0.0,0.000472689513117,287.9465026855469,294.1499938964844,288.6697692871094,286.0922546386719,289.8804016113281,288.7801208496094,287.1331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.0757660865783691,-0.0,-6.932414464699832e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,9.461542504141109e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,9.96346352621913e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,7.358981383731589e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,9.963462798623368e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,0.0004726236802525,287.9393310546875,294.1499938964844,288.6537475585937,286.0782165527344,289.8586120605469,288.75067138671875,287.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0563194751739502,-0.0,-6.930466867061116e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
