time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341280,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,9.461542504141109e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.98590087890625,0.0,0.0,9.96346352621913e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9858093261719,0.0,0.0,7.358981383731589e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9859313964844,0.0,0.0,9.963462798623368e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,0.0004726236802525,287.9393310546875,294.1499938964844,288.6537475585937,286.0782165527344,289.8586120605469,288.75067138671875,287.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.0563194751739502,-0.0,-6.930466867061116e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,9.460213186684996e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,9.9620629043784e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,7.357946742558852e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.9620629043784e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,0.0004725572362076,287.93212890625,294.1499938964844,288.6424255371094,286.0679626464844,289.8370056152344,288.72528076171875,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0407434701919556,-0.0,-6.928502926939474e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98046875,0.0,0.0,9.460213186684996e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,9.9620629043784e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.98016357421875,0.0,0.0,7.357946742558852e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.9620629043784e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,0.0004725572362076,287.93212890625,294.1499938964844,288.6424255371094,286.0679626464844,289.8370056152344,288.72528076171875,287.1497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.01688664406538,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0407434701919556,-0.0,-6.928502926939474e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,9.458867134526372e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97467041015625,0.0,0.0,9.960645547835156e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,7.356899732258171e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,9.960644820239396e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,0.0004724900063592,287.92498779296875,294.1499938964844,288.6354064941406,286.06121826171875,289.81561279296875,288.7040100097656,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.028703212738037,-0.0,-6.926514828364817e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.974853515625,0.0,0.0,9.458867134526372e-05,298.3031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97467041015625,0.0,0.0,9.960645547835156e-05,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9745483398437,0.0,0.0,7.356899732258171e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747009277344,0.0,0.0,9.960644820239396e-05,298.2220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.975341796875,0.0,0.0,0.0004724900063592,287.92498779296875,294.1499938964844,288.6354064941406,286.06121826171875,289.81561279296875,288.7040100097656,287.1572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.7906067435785644e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.028703212738037,-0.0,-6.926514828364817e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,9.457500709686428e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.959206363419072e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,7.355836714850739e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.959206363419072e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,0.0004724217578768,287.9178771972656,294.1499938964844,288.63232421875,286.0576477050781,289.7945556640625,288.68682861328125,287.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0198966264724731,-0.0,-6.92449830808073e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9692077636719,0.0,0.0,9.457500709686428e-05,298.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.959206363419072e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,7.355836714850739e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.959206363419072e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9697265625,0.0,0.0,0.0004724217578768,287.9178771972656,294.1499938964844,288.63232421875,286.0576477050781,289.7945556640625,288.68682861328125,287.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.773445804242328e-09,0.0010077701881527,-0.0167974010109901,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0198966264724731,-0.0,-6.92449830808073e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,9.45680876611732e-05,298.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,9.958478040061892e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96612548828125,0.0,0.0,7.35529902158305e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662475585937,0.0,0.0,9.95847731246613e-05,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668884277344,0.0,0.0,0.0004723871825262,287.9143371582031,294.1499938964844,288.63214111328125,286.05694580078125,289.7841491699219,288.6798400878906,287.1675109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764757198851612e-09,0.0010076957987621,-0.0167746432125568,0.0,0.0,0.0,-0.0081663969904184,60.0,1.016660213470459,-0.0,-6.923477258169441e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635925292969,0.0,0.0,9.45611100178212e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9634094238281,0.0,0.0,9.95774316834286e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9633178710937,0.0,0.0,7.354756235145032e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96343994140625,0.0,0.0,9.95774316834286e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,0.0004723523452412,287.9107971191406,294.1499938964844,288.6327819824219,286.05694580078125,289.7738342285156,288.6737976074219,287.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0140935182571411,-0.0,-6.922447681745325e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.454697283217683e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.956254507414997e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95770263671875,0.0,0.0,7.353656837949529e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.956254507414997e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,0.0004722817393485,287.9037170410156,294.1499938964844,288.63641357421875,286.0588684082031,289.7535400390625,288.6643981933594,287.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0107933282852173,-0.0,-6.920362949358605e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9579772949219,0.0,0.0,9.454697283217683e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.956254507414997e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95770263671875,0.0,0.0,7.353656837949529e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95782470703125,0.0,0.0,9.956254507414997e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,0.0004722817393485,287.9037170410156,294.1499938964844,288.63641357421875,286.0588684082031,289.7535400390625,288.6643981933594,287.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0107933282852173,-0.0,-6.920362949358605e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.453258098801598e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,9.954738925443962e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.352537795668468e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,9.954738925443962e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,0.0004722098528873,287.896728515625,294.1499938964844,288.64276123046875,286.06304931640625,289.73370361328125,288.6585693359375,287.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0098837614059448,-0.0,-6.918241268749625e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.453258098801598e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,9.954738925443962e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.352537795668468e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522399902344,0.0,0.0,9.954738925443962e-05,298.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9528503417969,0.0,0.0,0.0004722098528873,287.896728515625,294.1499938964844,288.64276123046875,286.06304931640625,289.73370361328125,288.6585693359375,287.1824645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0098837614059448,-0.0,-6.918241268749625e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94677734375,0.0,0.0,9.451794176129624e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.953197150025515e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,7.351398380706087e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.953197150025515e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,0.0004721366858575,287.8897399902344,294.1499938964844,288.6515197753906,286.0691833496094,289.71435546875,288.6560363769531,287.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0110294818878174,-0.0,-6.916082639918386e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94677734375,0.0,0.0,9.451794176129624e-05,298.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466247558594,0.0,0.0,9.953197150025515e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9465026855469,0.0,0.0,7.351398380706087e-05,298.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466552734375,0.0,0.0,9.953197150025515e-05,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,0.0004721366858575,287.8897399902344,294.1499938964844,288.6515197753906,286.0691833496094,289.71435546875,288.6560363769531,287.18780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0110294818878174,-0.0,-6.916082639918386e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.450304787606e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,9.9516284535639e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,7.350240048253909e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410705566406,0.0,0.0,9.9516284535639e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,0.0004720622964669,287.8828125,294.1499938964844,288.6622314453125,286.0770263671875,289.695556640625,288.6566162109375,287.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831353784380115e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0139847993850708,-0.0,-6.913888483950359e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.450304787606e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410400390625,0.0,0.0,9.9516284535639e-05,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9409484863281,0.0,0.0,7.350240048253909e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9410705566406,0.0,0.0,9.9516284535639e-05,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416809082031,0.0,0.0,0.0004720622964669,287.8828125,294.1499938964844,288.6622314453125,286.0770263671875,289.695556640625,288.6566162109375,287.1927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831353784380115e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0139847993850708,-0.0,-6.913888483950359e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.449550998397171e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382629394531,0.0,0.0,9.950835374183951e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,7.349654333665967e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382629394531,0.0,0.0,9.950835374183951e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9388732910156,0.0,0.0,0.0004720246652141,287.8793640136719,294.1499938964844,288.668212890625,286.0814819335937,289.6863708496094,288.65789794921875,287.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.016014814376831,-0.0,-6.912778616197103e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9356384277344,0.0,0.0,9.448792116018012e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,9.950035746442154e-05,298.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93536376953125,0.0,0.0,7.349063525907695e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9354858398437,0.0,0.0,9.950035746442154e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93609619140625,0.0,0.0,0.000471986742923,287.8759155273437,294.1499938964844,288.6745300292969,286.08624267578125,289.6773376464844,288.6598205566406,287.1974182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0183731317520142,-0.0,-6.911660932473751e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,9.44725761655718e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,9.948420483851804e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,7.347870268858969e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,9.948419756256044e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.0004719101125374,287.8690795898437,294.1499938964844,288.68804931640625,286.09649658203125,289.6596374511719,288.665283203125,287.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0239027738571167,-0.0,-6.90940211711677e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9300842285156,0.0,0.0,9.44725761655718e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,9.948420483851804e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9298400878906,0.0,0.0,7.347870268858969e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,9.948419756256044e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,0.0004719101125374,287.8690795898437,294.1499938964844,288.68804931640625,286.09649658203125,289.6596374511719,288.665283203125,287.2018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0239027738571167,-0.0,-6.90940211711677e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,9.445703472010793e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,9.946783393388614e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,7.346661004703492e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,9.946782665792853e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,0.0004718324635177,287.8622741699219,294.1499938964844,288.702392578125,286.1075439453125,289.6425170898437,288.6727600097656,287.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625431758777722e-09,0.0010065045207738,-0.0164096932858228,0.0,0.0,0.0,-0.0080973263829946,60.0,1.0303667783737185,-0.0,-6.907114169507622e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.924560546875,0.0,0.0,9.445703472010793e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92437744140625,0.0,0.0,9.946783393388614e-05,298.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242858886719,0.0,0.0,7.346661004703492e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,9.946782665792853e-05,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,0.0004718324635177,287.8622741699219,294.1499938964844,288.702392578125,286.1075439453125,289.6425170898437,288.6727600097656,287.2059020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625431758777722e-09,0.0010065045207738,-0.0164096932858228,0.0,0.0,0.0,-0.0080973263829946,60.0,1.0303667783737185,-0.0,-6.907114169507622e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,9.444131137570366e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,9.945127385435626e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,7.345437916228548e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,9.945127385435626e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,0.0004717539122793,287.85552978515625,294.1499938964844,288.7171325683594,286.1190490722656,289.6259765625,288.6819152832031,287.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605719082841688e-09,0.0010063359513878,-0.0163580570369958,0.0,0.0,0.0,-0.0080875549465417,60.0,1.037449836730957,-0.0,-6.904800642359987e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9190368652344,0.0,0.0,9.444131137570366e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,9.945127385435626e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9187927246094,0.0,0.0,7.345437916228548e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9188842773437,0.0,0.0,9.945127385435626e-05,298.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9194641113281,0.0,0.0,0.0004717539122793,287.85552978515625,294.1499938964844,288.7171325683594,286.1190490722656,289.6259765625,288.6819152832031,287.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.605719082841688e-09,0.0010063359513878,-0.0163580570369958,0.0,0.0,0.0,-0.0080875549465417,60.0,1.037449836730957,-0.0,-6.904800642359987e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,9.442543523618951e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,9.943455370375888e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,7.344203186221421e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,9.943455370375888e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,0.0004716746043413,287.8488464355469,294.1499938964844,288.7319030761719,286.1307373046875,289.6099853515625,288.6923522949219,287.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858190012590975e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0448631048202517,-0.0,-6.902465088387545e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9135437011719,0.0,0.0,9.442543523618951e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,9.943455370375888e-05,298.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91326904296875,0.0,0.0,7.344203186221421e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91339111328125,0.0,0.0,9.943455370375888e-05,298.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,0.0004716746043413,287.8488464355469,294.1499938964844,288.7319030761719,286.1307373046875,289.6099853515625,288.6923522949219,287.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.5858190012590975e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0448631048202517,-0.0,-6.902465088387545e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,9.441744623472914e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.942614269675688e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9105529785156,0.0,0.0,7.34358181944117e-05,298.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91064453125,0.0,0.0,9.942614269675688e-05,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112243652344,0.0,0.0,0.0004716347029898,287.84552001953125,294.1499938964844,288.7391967773437,286.13653564453125,289.60223388671875,288.69793701171875,287.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575808786379865e-09,0.0010060801869258,-0.0162797085940837,0.0,0.0,0.0,-0.0080727264285087,60.0,1.0486057996749878,-0.0,-6.901290561245332e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9080505371094,0.0,0.0,9.440943540539593e-05,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90789794921875,0.0,0.0,9.941770258592442e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,7.342958997469395e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,9.941770258592442e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,0.0004715946852229,287.8421936035156,294.1499938964844,288.746337890625,286.1422424316406,289.59454345703125,288.7037048339844,287.216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0523431301116943,-0.0,-6.900112481389442e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.439333371119574e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024353027344,0.0,0.0,9.940074960468336e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,7.341706805163994e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.940074960468336e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,0.0004715142713394,287.8355712890625,294.1499938964844,288.7600402832031,286.1533508300781,289.5795593261719,288.715576171875,287.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0596022605895996,-0.0,-6.897745663536625e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.902587890625,0.0,0.0,9.439333371119574e-05,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024353027344,0.0,0.0,9.940074960468336e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90234375,0.0,0.0,7.341706805163994e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9024658203125,0.0,0.0,9.940074960468336e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,0.0004715142713394,287.8355712890625,294.1499938964844,288.7600402832031,286.1533508300781,289.5795593261719,288.715576171875,287.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0596022605895996,-0.0,-6.897745663536625e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,9.437716653337702e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,9.93837311398238e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,7.340449519688264e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,9.938372386386618e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0004714335082098,287.8290405273437,294.1499938964844,288.7725830078125,286.1636962890625,289.5650939941406,288.72772216796875,287.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0663398504257202,-0.0,-6.895370319170979e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89715576171875,0.0,0.0,9.437716653337702e-05,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970031738281,0.0,0.0,9.93837311398238e-05,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8969116210937,0.0,0.0,7.340449519688264e-05,298.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89703369140625,0.0,0.0,9.938372386386618e-05,298.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0004714335082098,287.8290405273437,294.1499938964844,288.7725830078125,286.1636962890625,289.5650939941406,288.72772216796875,287.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0663398504257202,-0.0,-6.895370319170979e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917541503906,0.0,0.0,9.436096297577024e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,9.936666174326092e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,7.339188596233726e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,9.936666174326092e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,0.0004713525704573,287.8225402832031,294.1499938964844,288.7835998535156,286.1730041503906,289.55108642578125,288.7397155761719,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0722970962524414,-0.0,-6.892989290463447e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8917541503906,0.0,0.0,9.436096297577024e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,9.936666174326092e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915100097656,0.0,0.0,7.339188596233726e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916320800781,0.0,0.0,9.936666174326092e-05,298.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,0.0004713525704573,287.8225402832031,294.1499938964844,288.7835998535156,286.1730041503906,289.55108642578125,288.7397155761719,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0722970962524414,-0.0,-6.892989290463447e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,9.434475214220583e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.0,9.934959234669805e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,7.337927672779188e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,9.934959234669805e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,0.0004712715744972,287.81610107421875,294.1499938964844,288.792724609375,286.18096923828125,289.5375366210937,288.7511901855469,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.077189564704895,-0.0,-6.890607551213179e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863525390625,0.0,0.0,9.434475214220583e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861999511719,0.0,0.0,9.934959234669805e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.0,7.337927672779188e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,9.934959234669805e-05,298.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88677978515625,0.0,0.0,0.0004712715744972,287.81610107421875,294.1499938964844,288.792724609375,286.18096923828125,289.5375366210937,288.7511901855469,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.077189564704895,-0.0,-6.890607551213179e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836669921875,0.0,0.0,9.433665400138123e-05,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,9.934106492437422e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834533691406,0.0,0.0,7.337298302445561e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.883544921875,0.0,0.0,9.934106492437422e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88409423828125,0.0,0.0,0.0004712311201728,287.8128967285156,294.1499938964844,288.7964172363281,286.1843566894531,289.5309143066406,288.756591796875,287.22998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474574654191656e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0791171789169312,-0.0,-6.889418102673518e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8810119628906,0.0,0.0,9.432856313651428e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.880859375,0.0,0.0,9.9332544778008e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807678222656,0.0,0.0,7.336668932111934e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8808898925781,0.0,0.0,9.9332544778008e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,0.0004711907240562,287.8097229003906,294.1499938964844,288.7995300292969,286.1872863769531,289.5243835449219,288.76171875,287.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.4644409825120874e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0806846618652344,-0.0,-6.888230785762063e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
