time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343620,298.1813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.87823486328125,0.0,0.0,9.432016668142752e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,9.932370448950678e-05,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87799072265625,0.0,0.0,7.33601555111818e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.932369721354915e-05,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8786315917969,0.0,0.0,0.0004711487854365,287.8064270019531,294.1499938964844,288.8020324707031,286.1898193359375,289.5176696777344,288.7666931152344,287.2325439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453921397309159e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.081897497177124,-0.0,-6.886997283572782e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.87567138671875,0.0,0.0,9.431243233848365e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8755187988281,0.0,0.0,9.93155554169789e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8754272460937,0.0,0.0,7.335413829423487e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,9.93155554169789e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.0004711101355496,287.8033752441406,294.1499938964844,288.8036499023437,286.1916809082031,289.51153564453125,288.7710266113281,287.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.44423270301786e-09,0.0010049550328403,-0.0159350503236055,0.0,0.0,0.0,-0.0080074984580278,60.0,1.0826743841171265,-0.0,-6.88586183628104e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,9.429638157598674e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.929865336744116e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701477050781,0.0,0.0,7.334165275096893e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.929865336744116e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,0.0004710299544967,287.797119140625,294.1499938964844,288.8046875,286.1937866210937,289.4989929199219,288.77862548828125,287.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0826932191848757,-0.0,-6.883505676569257e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,9.429638157598674e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.929865336744116e-05,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701477050781,0.0,0.0,7.334165275096893e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.929865336744116e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,0.0004710299544967,287.797119140625,294.1499938964844,288.8046875,286.1937866210937,289.4989929199219,288.77862548828125,287.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125231774269e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0826932191848757,-0.0,-6.883505676569257e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,9.428044722881168e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,9.928187500918284e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,7.332926179515198e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.928186773322524e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,0.0004709503555204,287.7908935546875,294.1499938964844,288.80224609375,286.1933898925781,289.48663330078125,288.7842102050781,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0805846452713013,-0.0,-6.88116728042587e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8650817871094,0.0,0.0,9.428044722881168e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86492919921875,0.0,0.0,9.928187500918284e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,7.332926179515198e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.928186773322524e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,0.0004709503555204,287.7908935546875,294.1499938964844,288.80224609375,286.1933898925781,289.48663330078125,288.7842102050781,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300958573818,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0805846452713013,-0.0,-6.88116728042587e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598327636719,0.0,0.0,9.42646584007889e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.926524217007682e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,7.331697997869924e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.926524217007682e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0004708714841399,287.78472900390625,294.1499938964844,288.7959289550781,286.1900939941406,289.47442626953125,288.7874450683594,287.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0760555267333984,-0.0,-6.878850200564558e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598327636719,0.0,0.0,9.42646584007889e-05,298.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85968017578125,0.0,0.0,9.926524217007682e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.859619140625,0.0,0.0,7.331697997869924e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8597106933594,0.0,0.0,9.926524217007682e-05,298.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.0004708714841399,287.78472900390625,294.1499938964844,288.7959289550781,286.1900939941406,289.47442626953125,288.7874450683594,287.24029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0760555267333984,-0.0,-6.878850200564558e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572082519531,0.0,0.0,9.425682947039604e-05,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.925699851009996e-05,298.34375,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,7.331089000217617e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.925699851009996e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85760498046875,0.0,0.0,0.0004708323685918,287.7816772460937,294.1499938964844,288.7912292480469,286.1872863769531,289.4683532714844,288.7879638671875,287.2413024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.072735071182251,-0.0,-6.877701252960834e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546142578125,0.0,0.0,9.424904419574888e-05,298.2781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544616699219,0.0,0.0,9.924879850586876e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,7.330483640544116e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544921875,0.0,0.0,9.924879850586876e-05,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0004707934858743,287.77862548828125,294.1499938964844,288.785400390625,286.1836853027344,289.4622497558594,288.78778076171875,287.2422790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0687345266342163,-0.0,-6.876559410784466e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,9.42336264415644e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,9.923256584443152e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,7.329284562729299e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,9.923256584443152e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,0.0004707164771389,287.7725830078125,294.1499938964844,288.77020263671875,286.1737976074219,289.4500732421875,288.7851867675781,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0585938692092896,-0.0,-6.874297753256543e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84942626953125,0.0,0.0,9.42336264415644e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492736816406,0.0,0.0,9.923256584443152e-05,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8492126464844,0.0,0.0,7.329284562729299e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84930419921875,0.0,0.0,9.923256584443152e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,0.0004707164771389,287.7725830078125,294.1499938964844,288.77020263671875,286.1737976074219,289.4500732421875,288.7851867675781,287.2441711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0585938692092896,-0.0,-6.874297753256543e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.421831055078655e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.921643504640087e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,7.328093488467857e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.921643504640087e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,0.0004706399631686,287.7666015625,294.1499938964844,288.75,286.1601257324219,289.43780517578125,288.7790222167969,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326335011408446e-09,0.0010039468761533,-0.0156262163072824,0.0,0.0,0.0,-0.0079490514472126,60.0,1.0451260805130005,-0.0,-6.872051727668804e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.421831055078655e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.921643504640087e-05,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,7.328093488467857e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,9.921643504640087e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,0.0004706399631686,287.7666015625,294.1499938964844,288.75,286.1601257324219,289.43780517578125,288.7790222167969,287.2460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326335011408446e-09,0.0010039468761533,-0.0156262163072824,0.0,0.0,0.0,-0.0079490514472126,60.0,1.0451260805130005,-0.0,-6.872051727668804e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,9.41974576562643e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.919447620632128e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,7.326470949919894e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.919447620632128e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0004705358005594,287.7606506347656,294.1499938964844,288.7247314453125,286.143798828125,289.42535400390625,288.7691955566406,287.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300252763935532e-09,0.001003723940812,-0.0155578944832086,0.0,0.0,0.0,-0.0079361218959093,60.0,1.0282871723175049,-0.0,-6.868998525533243e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.17047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,9.41974576562643e-05,298.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.919447620632128e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,7.326470949919894e-05,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389892578125,0.0,0.0,9.919447620632128e-05,298.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0004705358005594,287.7606506347656,294.1499938964844,288.7247314453125,286.143798828125,289.42535400390625,288.7691955566406,287.24774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300252763935532e-09,0.001003723940812,-0.0155578944832086,0.0,0.0,0.0,-0.0079361218959093,60.0,1.0282871723175049,-0.0,-6.868998525533243e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.4166309281718e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.916168346535414e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,7.324048783630133e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.916168346535414e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,0.0004703802405856,287.7547912597656,294.1499938964844,288.69488525390625,286.12615966796875,289.41259765625,288.7552795410156,287.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033975122496,6.2613505491526675e-09,0.0010033912258222,-0.0154559882357716,0.0,0.0,0.0,-0.0079168360680341,60.0,1.0080147981643677,-0.0,-6.864446078225228e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.4166309281718e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.916168346535414e-05,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,7.324048783630133e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.916168346535414e-05,298.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,0.0004703802405856,287.7547912597656,294.1499938964844,288.69488525390625,286.12615966796875,289.41259765625,288.7552795410156,287.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033975122496,6.2613505491526675e-09,0.0010033912258222,-0.0154559882357716,0.0,0.0,0.0,-0.0079168360680341,60.0,1.0080147981643677,-0.0,-6.864446078225228e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8314819335937,0.0,0.0,9.41473335842602e-05,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.91417036857456e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,7.322573219425976e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,9.914169640978798e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318176269531,0.0,0.0,0.0004702854494098,287.7518615722656,294.1499938964844,288.6783752441406,286.11688232421875,289.4060974121094,288.7467041015625,287.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237660610253215e-09,0.0010031887795776,-0.0153939314186573,0.0,0.0,0.0,-0.0079050920903682,60.0,0.9966362714767456,-0.0,-6.861674251013028e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8289489746094,0.0,0.0,9.412638610228896e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.911963570630178e-05,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287353515625,0.0,0.0,7.320943404920399e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8288269042969,0.0,0.0,9.911963570630178e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8293151855469,0.0,0.0,0.0004701807920355,287.7489624023437,294.1499938964844,288.6608581542969,286.1073303222656,289.39947509765625,288.7370910644531,287.2510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211504199882256e-09,0.001002965029329,-0.0153254130855202,0.0,0.0,0.0,-0.0078921252861619,60.0,0.9845595359802246,-0.0,-6.858613943450109e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.825927734375,0.0,0.0,9.40988102229312e-05,298.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.909059735946356e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8257141113281,0.0,0.0,7.318798452615738e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8258056640625,0.0,0.0,9.909059735946356e-05,298.23846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,0.0004700430727098,287.7455139160156,294.1499938964844,288.6385803222656,286.09552001953125,289.39141845703125,288.72430419921875,287.2519226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177094835635444e-09,0.0010026708478108,-0.0152352750301361,0.0,0.0,0.0,-0.0078750671818852,60.0,0.9691750407218932,-0.0,-6.8545901399375e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82391357421875,0.0,0.0,9.407928155269474e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.907003550324588e-05,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,7.317279960261658e-05,298.0106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82379150390625,0.0,0.0,9.907003550324588e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8242492675781,0.0,0.0,0.0004699455166701,287.74322509765625,294.1499938964844,288.6230163574219,286.08746337890625,289.385986328125,288.71514892578125,287.2525329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152726772512551e-09,0.0010024624643847,-0.0151714421808719,0.0,0.0,0.0,-0.0078629869967699,60.0,0.9584789276123048,-0.0,-6.85174157410984e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,9.402670548297463e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.901467274175955e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,7.313190872082487e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.901466546580195e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,0.000469682883704,287.7375183105469,294.1499938964844,288.5817565917969,286.0666809082031,289.3719787597656,288.6894226074219,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871210294521916e-09,0.0010019014589488,-0.0149995824322104,0.0,0.0,0.0,-0.0078304633498191,60.0,0.9298340678215028,-0.0,-6.84407410744825e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.81890869140625,0.0,0.0,9.402670548297463e-05,298.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.901467274175955e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186950683594,0.0,0.0,7.313190872082487e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,9.901466546580195e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8192443847656,0.0,0.0,0.000469682883704,287.7375183105469,294.1499938964844,288.5817565917969,286.0666809082031,289.3719787597656,288.6894226074219,287.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.0871210294521916e-09,0.0010019014589488,-0.0149995824322104,0.0,0.0,0.0,-0.0078304633498191,60.0,0.9298340678215028,-0.0,-6.84407410744825e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.397051326232032e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.89554973784834e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,7.308819476747885e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.89554901025258e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,0.0004694021772593,287.7319030761719,294.1499938964844,288.53741455078125,286.0451354980469,289.3575134277344,288.6602783203125,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017013109982372e-09,0.0010013020364567,-0.0148159265518188,0.0,0.0,0.0,-0.0077957077883183,60.0,0.8990380764007568,-0.0,-6.835885102418615e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8139343261719,0.0,0.0,9.397051326232032e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.89554973784834e-05,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,7.308819476747885e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138427734375,0.0,0.0,9.89554901025258e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.81427001953125,0.0,0.0,0.0004694021772593,287.7319030761719,294.1499938964844,288.53741455078125,286.0451354980469,289.3575134277344,288.6602783203125,287.25543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017013109982372e-09,0.0010013020364567,-0.0148159265518188,0.0,0.0,0.0,-0.0077957077883183,60.0,0.8990380764007568,-0.0,-6.835885102418615e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.391234198119491e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.8894233815372e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,7.304295286303386e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.8894233815372e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.000469111604616,287.726318359375,294.1499938964844,288.4904479980469,286.0229187011719,289.3424377441406,288.6278076171875,287.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8662465810775757,-0.0,-6.827413301380147e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8090209960937,0.0,0.0,9.391234198119491e-05,298.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.8894233815372e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,7.304295286303386e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.80889892578125,0.0,0.0,9.8894233815372e-05,298.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8093566894531,0.0,0.0,0.000469111604616,287.726318359375,294.1499938964844,288.4904479980469,286.0229187011719,289.3424377441406,288.6278076171875,287.2568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8662465810775757,-0.0,-6.827413301380147e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8065490722656,0.0,0.0,9.388307080371304e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8064270019531,0.0,0.0,9.886341285891832e-05,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063659667969,0.0,0.0,7.302018639165908e-05,297.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80645751953125,0.0,0.0,9.886341285891832e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.806884765625,0.0,0.0,0.0004689653869718,287.7235717773437,294.1499938964844,288.466064453125,286.0115966796875,289.3346862792969,288.6104431152344,287.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8492186665534973,-0.0,-6.823153597679267e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.385396697325632e-05,298.25750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,9.883276652544736e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039245605469,0.0,0.0,7.299755088752136e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80401611328125,0.0,0.0,9.883275924948975e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.804443359375,0.0,0.0,0.0004688199842348,287.7208251953125,294.1499938964844,288.441162109375,286.00018310546875,289.3268127441406,288.5923767089844,287.25811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8318289518356323,-0.0,-6.8189180524314e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.379710536450148e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.877288539428264e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,7.295332761714235e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.877288539428264e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,0.0004685359599534,287.7153625488281,294.1499938964844,288.3900146484375,285.97705078125,289.3105773925781,288.5543518066406,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492242157459,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7960895299911499,-0.0,-6.810648045529889e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.379710536450148e-05,298.2545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.877288539428264e-05,298.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,7.295332761714235e-05,297.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.877288539428264e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,0.0004685359599534,287.7153625488281,294.1499938964844,288.3900146484375,285.97705078125,289.3105773925781,288.5543518066406,287.2593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492242157459,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7960895299911499,-0.0,-6.810648045529889e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.374356886837631e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,9.871651127468796e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,7.291168731171638e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,9.871651127468796e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004682685539592,287.7099914550781,294.1499938964844,288.3373107910156,285.95367431640625,289.293701171875,288.5138854980469,287.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742613002657,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7592210173606873,-0.0,-6.80286547094511e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79443359375,0.0,0.0,9.374356886837631e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,9.871651127468796e-05,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79425048828125,0.0,0.0,7.291168731171638e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943115234375,0.0,0.0,9.871651127468796e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,0.0004682685539592,287.7099914550781,294.1499938964844,288.3373107910156,285.95367431640625,289.293701171875,288.5138854980469,287.2606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742613002657,0.0,0.0,0.0,-0.0076553551480174,60.0,0.7592210173606873,-0.0,-6.80286547094511e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.369501640321688e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,9.866538312053308e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,7.287392509169877e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,9.866538312053308e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,0.0004680260026361,287.70465087890625,294.1499938964844,288.283447265625,285.9302062988281,289.2762451171875,288.4712829589844,287.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673313818732595e-09,0.0009983630152419,-0.0139155499637126,0.0,0.0,0.0,-0.0076253213919699,60.0,0.7215316891670227,-0.0,-6.795810492121745e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7896423339844,0.0,0.0,9.369501640321688e-05,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,9.866538312053308e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,7.287392509169877e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895202636719,0.0,0.0,9.866538312053308e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,0.0004680260026361,287.70465087890625,294.1499938964844,288.283447265625,285.9302062988281,289.2762451171875,288.4712829589844,287.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673313818732595e-09,0.0009983630152419,-0.0139155499637126,0.0,0.0,0.0,-0.0076253213919699,60.0,0.7215316891670227,-0.0,-6.795810492121745e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.365369623992592e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,9.862187289400026e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,7.284178718691692e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.862187289400026e-05,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,0.0004678196273744,287.6993713378906,294.1499938964844,288.2288513183594,285.9067687988281,289.258056640625,288.4266357421875,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621749732398484e-09,0.0009979220340028,-0.013780465349555,0.0,0.0,0.0,-0.0075997584499418,60.0,0.6832640171051025,-0.0,-6.789807827090044e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.365369623992592e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847595214844,0.0,0.0,9.862187289400026e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,7.284178718691692e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,9.862187289400026e-05,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7851867675781,0.0,0.0,0.0004678196273744,287.6993713378906,294.1499938964844,288.2288513183594,285.9067687988281,289.258056640625,288.4266357421875,287.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979276219382,5.621749732398484e-09,0.0009979220340028,-0.013780465349555,0.0,0.0,0.0,-0.0075997584499418,60.0,0.6832640171051025,-0.0,-6.789807827090044e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7825012207031,0.0,0.0,9.363562276121228e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,9.860283898888156e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823181152344,0.0,0.0,7.282773003680632e-05,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78240966796875,0.0,0.0,9.860283898888156e-05,298.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,0.0004677293181885,287.69677734375,294.1499938964844,288.2013854980469,285.8951110839844,289.2487487792969,288.4037170410156,287.26348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599184227378373e-09,0.0009977290173992,-0.0137213496491312,0.0,0.0,0.0,-0.0075885714031755,60.0,0.6640117168426514,-0.0,-6.78718237168141e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
