time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345960,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.362035780213772e-05,298.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.85867591225542e-05,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77996826171875,0.0,0.0,7.281585567397997e-05,297.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,9.85867591225542e-05,298.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78045654296875,0.0,0.0,0.0004676530661527,287.69415283203125,294.1499938964844,288.1738586425781,285.8835144042969,289.2392883300781,288.38037109375,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975716238841,5.580122586223979e-09,0.0009975660359486,-0.0136714139953255,0.0,0.0,0.0,-0.0075791217386722,60.0,0.6447219848632812,-0.0,-6.784964767803103e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7769775390625,0.0,0.0,9.360352851217613e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,9.856904216576368e-05,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767944335937,0.0,0.0,7.280276622623205e-05,297.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,9.856904216576368e-05,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,0.0004675690433941,287.6906433105469,294.1499938964844,288.136474609375,285.86785888671875,289.2261657714844,288.3481140136719,287.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973917622119,5.559102067564936e-09,0.0009973862906917,-0.0136163458228111,0.0,0.0,0.0,-0.0075687007047235,60.0,0.6184791922569275,-0.0,-6.782519079706617e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77545166015625,0.0,0.0,9.359740215586498e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,9.85625883913599e-05,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7752990722656,0.0,0.0,7.279800047399476e-05,297.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7753601074219,0.0,0.0,9.85625883913599e-05,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0004675384261645,287.6889953613281,294.1499938964844,288.118896484375,285.8605651855469,289.21990966796875,288.3327941894531,287.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997326336801,5.551440196427393e-09,0.0009973207488656,-0.0135962730273604,0.0,0.0,0.0,-0.0075649027712643,60.0,0.6061452031135559,-0.0,-6.781628059115975e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.35860225581564e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.855060488916934e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,7.27891456335783e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.855060488916934e-05,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,0.0004674815572798,287.68389892578125,294.1499938964844,288.0643005371094,285.8381042480469,289.1999206542969,288.283935546875,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972042171284,5.537176051007009e-09,0.0009971987456083,-0.0135589046403765,0.0,0.0,0.0,-0.0075578312389552,60.0,0.5677905678749084,-0.0,-6.77996965237071e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77081298828125,0.0,0.0,9.35860225581564e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.855060488916934e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7706298828125,0.0,0.0,7.27891456335783e-05,297.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7707214355469,0.0,0.0,9.855060488916934e-05,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,0.0004674815572798,287.68389892578125,294.1499938964844,288.0643005371094,285.8381042480469,289.1999206542969,288.283935546875,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972042171284,5.537176051007009e-09,0.0009971987456083,-0.0135589046403765,0.0,0.0,0.0,-0.0075578312389552,60.0,0.5677905678749084,-0.0,-6.77996965237071e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.358759416500106e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.855225653154776e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,7.279036799445748e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.855225653154776e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,0.000467489415314,287.6788330078125,294.1499938964844,288.01043701171875,285.8163146972656,289.1793518066406,288.23406982421875,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972202824428,5.539054104275465e-09,0.0009972146945074,-0.0135638248175382,0.0,0.0,0.0,-0.0075587620958685,60.0,0.5299214124679565,-0.0,-6.780187788990588e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.358759416500106e-05,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.855225653154776e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,7.279036799445748e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,9.855225653154776e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664794921875,0.0,0.0,0.000467489415314,287.6788330078125,294.1499938964844,288.01043701171875,285.8163146972656,289.1793518066406,288.23406982421875,287.26708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972202824428,5.539054104275465e-09,0.0009972146945074,-0.0135638248175382,0.0,0.0,0.0,-0.0075587620958685,60.0,0.5299214124679565,-0.0,-6.780187788990588e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.36020296649076e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.85674632829614e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,7.280160207301378e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.85674632829614e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,0.0004675615346059,287.6738586425781,294.1499938964844,287.9577331542969,285.7952880859375,289.1581726074219,288.1834411621094,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997373368591,5.5569624457518785e-09,0.0009973677806556,-0.0136107401922345,0.0,0.0,0.0,-0.0075676394626498,60.0,0.4927846491336822,-0.0,-6.782270389749101e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615966796875,0.0,0.0,9.36020296649076e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.85674632829614e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.76141357421875,0.0,0.0,7.280160207301378e-05,297.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7615051269531,0.0,0.0,9.85674632829614e-05,298.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76190185546875,0.0,0.0,0.0004675615346059,287.6738586425781,294.1499938964844,287.9577331542969,285.7952880859375,289.1581726074219,288.1834411621094,287.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997373368591,5.5569624457518785e-09,0.0009973677806556,-0.0136107401922345,0.0,0.0,0.0,-0.0075676394626498,60.0,0.4927846491336822,-0.0,-6.782270389749101e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593078613281,0.0,0.0,9.361428237752988e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,9.858036355581136e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591552734375,0.0,0.0,7.281112630153075e-05,297.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7592163085937,0.0,0.0,9.858036355581136e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596130371094,0.0,0.0,0.0004676227399613,287.67138671875,294.1499938964844,287.93194580078125,285.78515625,289.1473693847656,288.1579284667969,287.2684936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975035209208,5.572186712043958e-09,0.0009974980494007,-0.0136506250128149,0.0,0.0,0.0,-0.0075751869007945,60.0,0.4746126532554626,-0.0,-6.784041772789351e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7570495605469,0.0,0.0,9.36293727136217e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569274902344,0.0,0.0,9.859625424724072e-05,298.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7568664550781,0.0,0.0,7.282286242116243e-05,297.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.859625424724072e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,0.0004676980897784,287.6689147949219,294.1499938964844,287.9065856933594,285.7752380371094,289.13641357421875,288.1322937011719,287.2689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976639412343,5.590947260714074e-09,0.0009976583532989,-0.0136997727677226,0.0,0.0,0.0,-0.0075844870880246,60.0,0.4566800892353058,-0.0,-6.78622384953087e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.366800804855302e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,9.863694140221924e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,7.2852912126109e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.863694140221924e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,0.000467891106382,287.6640319824219,294.1499938964844,287.8572998046875,285.75634765625,289.1141662597656,288.0810241699219,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.6390105918069375e-09,0.0009980692993849,-0.0138256847858428,0.0,0.0,0.0,-0.0076083140447735,60.0,0.4217335283756256,-0.0,-6.791817241946775e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7525329589844,0.0,0.0,9.366800804855302e-05,298.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7524108886719,0.0,0.0,9.863694140221924e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,7.2852912126109e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75244140625,0.0,0.0,9.863694140221924e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,0.000467891106382,287.6640319824219,294.1499938964844,287.8572998046875,285.75634765625,289.1141662597656,288.0810241699219,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.6390105918069375e-09,0.0009980692993849,-0.0138256847858428,0.0,0.0,0.0,-0.0076083140447735,60.0,0.4217335283756256,-0.0,-6.791817241946775e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.371672058477998e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.868823690339924e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,7.289079803740606e-05,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.86882296274416e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,0.0004681344144046,287.6592102050781,294.1499938964844,287.810302734375,285.7387390136719,289.0914611816406,288.0299377441406,287.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985934011638,5.699624328059372e-09,0.000998587696813,-0.0139844752848148,0.0,0.0,0.0,-0.0076383627019822,60.0,0.3883513808250427,-0.0,-6.798873641855607e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.748046875,0.0,0.0,9.371672058477998e-05,298.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.868823690339924e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74786376953125,0.0,0.0,7.289079803740606e-05,297.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.86882296274416e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483215332031,0.0,0.0,0.0004681344144046,287.6592102050781,294.1499938964844,287.810302734375,285.7387390136719,289.0914611816406,288.0299377441406,287.2706604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985934011638,5.699624328059372e-09,0.000998587696813,-0.0139844752848148,0.0,0.0,0.0,-0.0076383627019822,60.0,0.3883513808250427,-0.0,-6.798873641855607e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.377288370160386e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.874738316284493e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,7.293448288692161e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.874738316284493e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,0.000468415004434,287.6544189453125,294.1499938964844,287.7659912109375,285.7225952148437,289.068359375,287.9793701171875,287.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.7695297428495e-09,0.0009991853730753,-0.0141676068305969,0.0,0.0,0.0,-0.0076730181463062,60.0,0.3564919233322143,-0.0,-6.807017172150155e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435607910156,0.0,0.0,9.377288370160386e-05,298.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.874738316284493e-05,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,7.293448288692161e-05,297.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,9.874738316284493e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438659667969,0.0,0.0,0.000468415004434,287.6544189453125,294.1499938964844,287.7659912109375,285.7225952148437,289.068359375,287.9793701171875,287.271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.7695297428495e-09,0.0009991853730753,-0.0141676068305969,0.0,0.0,0.0,-0.0076730181463062,60.0,0.3564919233322143,-0.0,-6.807017172150155e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.383411816088484e-05,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.881186269922182e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,7.298211130546406e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.881186269922182e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,0.0004687208565883,287.6496887207031,294.1499938964844,287.7247314453125,285.7081298828125,289.0448913574219,287.9298400878906,287.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998430032283,5.845745221222387e-09,0.0009998371824622,-0.0143672665581107,0.0,0.0,0.0,-0.0077108014374971,60.0,0.3266721665859222,-0.0,-6.815900377432629e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391357421875,0.0,0.0,9.383411816088484e-05,298.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.881186269922182e-05,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7389831542969,0.0,0.0,7.298211130546406e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,9.881186269922182e-05,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,0.0004687208565883,287.6496887207031,294.1499938964844,287.7247314453125,285.7081298828125,289.0448913574219,287.9298400878906,287.2722473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998430032283,5.845745221222387e-09,0.0009998371824622,-0.0143672665581107,0.0,0.0,0.0,-0.0077108014374971,60.0,0.3266721665859222,-0.0,-6.815900377432629e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7369384765625,0.0,0.0,9.386564488522708e-05,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,9.884506289381534e-05,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,7.300663128262386e-05,297.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7368469238281,0.0,0.0,9.884506289381534e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7372131347656,0.0,0.0,0.0004688783374149,287.6473388671875,294.1499938964844,287.7053527832031,285.7015380859375,289.0330505371094,287.90557861328125,287.27264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992049232096e-09,0.0010001726914197,-0.0144700808450579,0.0,0.0,0.0,-0.0077302576974034,60.0,0.3125637769699096,-0.0,-6.820477693736393e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,9.389746992383152e-05,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.887857595458628e-05,298.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7345886230469,0.0,0.0,7.303138409042731e-05,297.90216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.887857595458628e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,0.0004690373316407,287.6449890136719,294.1499938964844,287.6868896484375,285.6954650878906,289.0211486816406,287.8817749023437,287.27301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924608803553609e-09,0.0010005114600062,-0.0145738627761602,0.0,0.0,0.0,-0.0077498974278569,60.0,0.2990833222866058,-0.0,-6.825099063689778e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7314147949219,0.0,0.0,9.394529479322956e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.892893285723404e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73126220703125,0.0,0.0,7.306857878575101e-05,297.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7313232421875,0.0,0.0,9.892893285723404e-05,298.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.731689453125,0.0,0.0,0.0004692761867772,287.6414794921875,294.1499938964844,287.66064453125,285.68719482421875,289.0029296875,287.8466796875,287.2735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984133633063493e-09,0.0010010204277932,-0.0147297959774732,0.0,0.0,0.0,-0.0077794063836336,60.0,0.2798030078411102,-0.0,-6.832046040017303e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303771972656,0.0,0.0,9.39600940910168e-05,298.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.89445179584436e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.730224609375,0.0,0.0,7.308008935069665e-05,297.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73028564453125,0.0,0.0,9.89445179584436e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73065185546875,0.0,0.0,0.0004693501396104,287.640380859375,294.1499938964844,287.6528625488281,285.684814453125,288.9971618652344,287.8358154296875,287.2737121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002558450290962e-09,0.001001178054139,-0.0147780617699027,0.0,0.0,0.0,-0.0077885403297841,60.0,0.2739740014076233,-0.0,-6.834196852878449e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.401838178746402e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.900589793687686e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,7.312542584259063e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.900589793687686e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0004696412943303,287.63580322265625,294.1499938964844,287.6230163574219,285.6763610839844,288.9730224609375,287.7926940917969,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075106639968908e-09,0.001001798431389,-0.0149681102484464,0.0,0.0,0.0,-0.0078245056793093,60.0,0.2517600655555725,-0.0,-6.842670075002388e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,9.401838178746402e-05,298.1820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.900589793687686e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72589111328125,0.0,0.0,7.312542584259063e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.900589793687686e-05,298.2118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0004696412943303,287.63580322265625,294.1499938964844,287.6230163574219,285.6763610839844,288.9730224609375,287.7926940917969,287.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.075106639968908e-09,0.001001798431389,-0.0149681102484464,0.0,0.0,0.0,-0.0078245056793093,60.0,0.2517600655555725,-0.0,-6.842670075002388e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,9.407005563843995e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.906031482387334e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,7.316561823245138e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.906031482387334e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,0.0004698994162026,287.6312561035156,294.1499938964844,287.5977478027344,285.6702880859375,288.9488220214844,287.7524719238281,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023545473814,6.139421859785443e-09,0.0010023483773693,-0.0151365892961621,0.0,0.0,0.0,-0.0078563895076513,60.0,0.2322646081447601,-0.0,-6.85018619606126e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72174072265625,0.0,0.0,9.407005563843995e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.906031482387334e-05,298.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215881347656,0.0,0.0,7.316561823245138e-05,297.8851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,9.906031482387334e-05,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7220153808594,0.0,0.0,0.0004698994162026,287.6312561035156,294.1499938964844,287.5977478027344,285.6702880859375,288.9488220214844,287.7524719238281,287.2750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023545473814,6.139421859785443e-09,0.0010023483773693,-0.0151365892961621,0.0,0.0,0.0,-0.0078563895076513,60.0,0.2322646081447601,-0.0,-6.85018619606126e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,9.411063365405424e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.910304652294144e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,7.319717406062409e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.910304652294144e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,0.0004701021243818,287.6268005371094,294.1499938964844,287.5774230957031,285.666748046875,288.9246826171875,287.716064453125,287.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100278633181,6.189905032982779e-09,0.001002780161798,-0.0152688333764672,0.0,0.0,0.0,-0.0078814169391989,60.0,0.216212972998619,-0.0,-6.856087964024482e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.0,0.0,9.411063365405424e-05,298.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.910304652294144e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173156738281,0.0,0.0,7.319717406062409e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.910304652294144e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7177429199219,0.0,0.0,0.0004701021243818,287.6268005371094,294.1499938964844,287.5774230957031,285.666748046875,288.9246826171875,287.716064453125,287.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100278633181,6.189905032982779e-09,0.001002780161798,-0.0152688333764672,0.0,0.0,0.0,-0.0078814169391989,60.0,0.216212972998619,-0.0,-6.856087964024482e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,9.412696090294048e-05,298.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152404785156,0.0,0.0,9.912023233482614e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152099609375,0.0,0.0,7.320987060666084e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7152709960937,0.0,0.0,9.912023233482614e-05,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156066894531,0.0,0.0,0.0004701836442109,287.62457275390625,294.1499938964844,287.5692443847656,285.6659851074219,288.9126281738281,287.6992492675781,287.2759704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029600234702,6.210209235746333e-09,0.0010029537370428,-0.015322022140026,0.0,0.0,0.0,-0.0078914826735854,60.0,0.2093511372804641,-0.0,-6.858462597847392e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132263183594,0.0,0.0,9.413924271939322e-05,298.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,9.913316898746416e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.71307373046875,0.0,0.0,7.321943121496588e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.913316898746416e-05,298.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135009765625,0.0,0.0,0.0004702450241893,287.62237548828125,294.1499938964844,287.5624389648437,285.6659545898437,288.900634765625,287.6835327148437,287.2762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030906414613,6.2254796873162385e-09,0.0010030843550339,-0.0153620233759284,0.0,0.0,0.0,-0.0078990524634718,60.0,0.2034453004598617,-0.0,-6.860248902285093e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.4151750090532e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.914633847074585e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,7.322915189433843e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.914633847074585e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,0.0004703074810095,287.61798095703125,294.1499938964844,287.5531616210937,285.6680603027344,288.87677001953125,287.6552429199219,287.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032232385128,6.2409917234163e-09,0.0010032170685008,-0.0154026569798588,0.0,0.0,0.0,-0.0079067423939704,60.0,0.1943298727273941,-0.0,-6.862063628432227e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7090148925781,0.0,0.0,9.4151750090532e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089233398437,0.0,0.0,9.914633847074585e-05,298.2591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7088928222656,0.0,0.0,7.322915189433843e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7089538574219,0.0,0.0,9.914633847074585e-05,298.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,0.0004703074810095,287.61798095703125,294.1499938964844,287.5531616210937,285.6680603027344,288.87677001953125,287.6552429199219,287.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032232385128,6.2409917234163e-09,0.0010032170685008,-0.0154026569798588,0.0,0.0,0.0,-0.0079067423939704,60.0,0.1943298727273941,-0.0,-6.862063628432227e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.414814849151298e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.914254769682884e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,7.322635065065697e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.914254769682884e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,0.0004702894948422,287.6136779785156,294.1499938964844,287.54998779296875,285.6732788085937,288.853271484375,287.6322937011719,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031843557953,6.236434035855609e-09,0.0010031781857833,-0.0153907183557748,0.0,0.0,0.0,-0.007904483936727,60.0,0.1895490437746048,-0.0,-6.861530721380404e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7048645019531,0.0,0.0,9.414814849151298e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.914254769682884e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,7.322635065065697e-05,297.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,9.914254769682884e-05,298.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,0.0004702894948422,287.6136779785156,294.1499938964844,287.54998779296875,285.6732788085937,288.853271484375,287.6322937011719,287.27734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031843557953,6.236434035855609e-09,0.0010031781857833,-0.0153907183557748,0.0,0.0,0.0,-0.007904483936727,60.0,0.1895490437746048,-0.0,-6.861530721380404e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.413134102942422e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.912485256791116e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,7.32132830307819e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.912485256791116e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0004702055593952,287.6094055175781,294.1499938964844,287.54998779296875,285.6794738769531,288.8301696777344,287.6141662597656,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030048433691,6.215432168943381e-09,0.0010029985569417,-0.0153357032686471,0.0,0.0,0.0,-0.0078940726816654,60.0,0.1878838688135147,-0.0,-6.859073664600146e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.413134102942422e-05,298.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006225585937,0.0,0.0,9.912485256791116e-05,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005615234375,0.0,0.0,7.32132830307819e-05,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,9.912485256791116e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,0.0004702055593952,287.6094055175781,294.1499938964844,287.54998779296875,285.6794738769531,288.8301696777344,287.6141662597656,287.2778625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030048433691,6.215432168943381e-09,0.0010029985569417,-0.0153357032686471,0.0,0.0,0.0,-0.0078940726816654,60.0,0.1878838688135147,-0.0,-6.859073664600146e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.410738130100071e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.909961954690516e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,7.319464930333197e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.909961954690516e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.0004700858553405,287.60516357421875,294.1499938964844,287.54998779296875,285.6844787597656,288.8074951171875,287.6002197265625,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027489624917,6.1855098820728935e-09,0.0010027427924796,-0.0152573203667998,0.0,0.0,0.0,-0.0078792385756969,60.0,0.1872864663600921,-0.0,-6.85557424162653e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966247558594,0.0,0.0,9.410738130100071e-05,298.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.909961954690516e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,7.319464930333197e-05,297.86279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.696533203125,0.0,0.0,9.909961954690516e-05,298.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.0004700858553405,287.60516357421875,294.1499938964844,287.54998779296875,285.6844787597656,288.8074951171875,287.6002197265625,287.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027489624917,6.1855098820728935e-09,0.0010027427924796,-0.0152573203667998,0.0,0.0,0.0,-0.0078792385756969,60.0,0.1872864663600921,-0.0,-6.85557424162653e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
