time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12348300,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,9.409319318365306e-05,298.1444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944885253906,0.0,0.0,9.908468200592324e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.0,0.0,7.318361167563125e-05,297.86181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69451904296875,0.0,0.0,9.908467472996564e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,0.0004700149875134,287.60308837890625,294.1499938964844,287.54998779296875,285.68658447265625,288.7963256835937,287.59442138671875,287.2785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167799604384072e-09,0.0010025913361459,-0.0152109265327453,0.0,0.0,0.0,-0.007870458997786,60.0,0.1870723813772201,-0.0,-6.853503720094525e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69256591796875,0.0,0.0,9.407739707967266e-05,298.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.90680418908596e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,7.31713225832209e-05,297.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.90680418908596e-05,298.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,0.000469936087029,287.6010131835937,294.1499938964844,287.54998779296875,285.6884155273437,288.7852478027344,287.5893859863281,287.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148082043466729e-09,0.0010024227667599,-0.0151592753827571,0.0,0.0,0.0,-0.0078606847673654,60.0,0.1868729144334793,-0.0,-6.851198008916981e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,9.404815500602126e-05,298.1392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,9.903725003823638e-05,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68902587890625,0.0,0.0,7.314858521567658e-05,297.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6890869140625,0.0,0.0,9.903725003823638e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,0.0004697900149039,287.5975341796875,294.1499938964844,287.54998779296875,285.6909484863281,288.766845703125,287.58209228515625,287.2791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.111596562163868e-09,0.0010021107736974,-0.0150636984035372,0.0,0.0,0.0,-0.0078425966203212,60.0,0.1865510493516922,-0.0,-6.846934041959686e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68853759765625,0.0,0.0,9.404221782460807e-05,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.90309999906458e-05,298.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6883850097656,0.0,0.0,7.314396498259157e-05,297.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,9.90309999906458e-05,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,0.0004697603581007,287.5968933105469,294.1499938964844,287.54998779296875,285.6913452148437,288.76336669921875,287.5808410644531,287.2792663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1041869336975205e-09,0.001002047327347,-0.0150442877784371,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1864906847476959,-0.0,-6.846067890364793e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,9.400238923262803e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.898905409500004e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,7.311298395507038e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.898905409500004e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0004695614043157,287.59283447265625,294.1499938964844,287.54998779296875,285.6933288574219,288.7419128417969,287.5743103027344,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054496015650557e-09,0.0010016224114224,-0.0149141177535057,0.0,0.0,0.0,-0.0078142900019884,60.0,0.1861200481653213,-0.0,-6.840262756213633e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6845397949219,0.0,0.0,9.400238923262803e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.898905409500004e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68438720703125,0.0,0.0,7.311298395507038e-05,297.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844482421875,0.0,0.0,9.898905409500004e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847839355469,0.0,0.0,0.0004695614043157,287.59283447265625,294.1499938964844,287.54998779296875,285.6933288574219,288.7419128417969,287.5743103027344,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054496015650557e-09,0.0010016224114224,-0.0149141177535057,0.0,0.0,0.0,-0.0078142900019884,60.0,0.1861200481653213,-0.0,-6.840262756213633e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,9.395933011546732e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,9.894371032714844e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,7.307949272217229e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.894371032714844e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,0.0004693463270086,287.5888061523437,294.1499938964844,287.54998779296875,285.6944885253906,288.7208251953125,287.569091796875,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876630239188,60.0,0.185756042599678,-0.0,-6.833990084942343e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805725097656,0.0,0.0,9.395933011546732e-05,298.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,9.894371032714844e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6804504394531,0.0,0.0,7.307949272217229e-05,297.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.894371032714844e-05,298.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808166503906,0.0,0.0,0.0004693463270086,287.5888061523437,294.1499938964844,287.54998779296875,285.6944885253906,288.7208251953125,287.569091796875,287.28009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000785646165241e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876630239188,60.0,0.185756042599678,-0.0,-6.833990084942343e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,9.391333878738806e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,9.889528155326845e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,7.304372411454096e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,9.889528155326845e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,0.000469116581371,287.5848388671875,294.1499938964844,287.54998779296875,285.6948547363281,288.7001342773437,287.5651550292969,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943424419285748e-09,0.0010006726952269,-0.0146231520920991,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1853998154401779,-0.0,-6.827294640743278e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,9.391333878738806e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,9.889528155326845e-05,298.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,7.304372411454096e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67657470703125,0.0,0.0,9.889528155326845e-05,298.1928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6768798828125,0.0,0.0,0.000469116581371,287.5848388671875,294.1499938964844,287.54998779296875,285.6948547363281,288.7001342773437,287.5651550292969,287.28045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943424419285748e-09,0.0010006726952269,-0.0146231520920991,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1853998154401779,-0.0,-6.827294640743278e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6747131347656,0.0,0.0,9.38897064770572e-05,298.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.887039777822793e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,7.302534504560754e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67462158203125,0.0,0.0,9.887039777822793e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6749267578125,0.0,0.0,0.0004689985362347,287.5828857421875,294.1499938964844,287.54998779296875,285.6947937011719,288.68994140625,287.5634765625,287.2806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1852244585752487,-0.0,-6.823855613902198e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6727600097656,0.0,0.0,9.386557212565094e-05,298.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67266845703125,0.0,0.0,9.884498285828158e-05,298.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726379394531,0.0,0.0,7.300657307496294e-05,297.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.884498285828158e-05,298.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,0.0004688779881689,287.5809326171875,294.1499938964844,287.54998779296875,285.6945495605469,288.6798400878906,287.56201171875,287.28082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1850513964891433,-0.0,-6.82034411170207e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,9.381654672324656e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,9.879335266305134e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,7.296843978110701e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,9.879335266305134e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0004686330794356,287.5770874023437,294.1499938964844,287.54998779296875,285.6936340332031,288.6598815917969,287.5595703125,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1847113966941833,-0.0,-6.813213815348719e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6689147949219,0.0,0.0,9.381654672324656e-05,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688232421875,0.0,0.0,9.879335266305134e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687927246094,0.0,0.0,7.296843978110701e-05,297.8580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6688537597656,0.0,0.0,9.879335266305134e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66912841796875,0.0,0.0,0.0004686330794356,287.5770874023437,294.1499938964844,287.54998779296875,285.6936340332031,288.6598815917969,287.5595703125,287.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1847113966941833,-0.0,-6.813213815348719e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,9.376684465678407e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,9.874101669993252e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,7.292978261830285e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,9.874101669993252e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0004683848237618,287.5732727050781,294.1499938964844,287.54998779296875,285.6921691894531,288.64031982421875,287.5576477050781,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1843807101249694,-0.0,-6.805989727354246e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66510009765625,0.0,0.0,9.376684465678407e-05,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650085449219,0.0,0.0,9.874101669993252e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649780273437,0.0,0.0,7.292978261830285e-05,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6650390625,0.0,0.0,9.874101669993252e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6653137207031,0.0,0.0,0.0004683848237618,287.5732727050781,294.1499938964844,287.54998779296875,285.6921691894531,288.64031982421875,287.5576477050781,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1843807101249694,-0.0,-6.805989727354246e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,9.371664782520384e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,9.868815686786549e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,7.289073982974514e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,9.868815686786549e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0004681340651586,287.56951904296875,294.1499938964844,287.54998779296875,285.69024658203125,288.6211242675781,287.5561218261719,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376157812774,60.0,0.184058740735054,-0.0,-6.798698137799877e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66131591796875,0.0,0.0,9.371664782520384e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612243652344,0.0,0.0,9.868815686786549e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,7.289073982974514e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6612548828125,0.0,0.0,9.868815686786549e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,0.0004681340651586,287.56951904296875,294.1499938964844,287.54998779296875,285.69024658203125,288.6211242675781,287.5561218261719,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.698113536567462e-09,0.0009985750075429,-0.0139805180951952,0.0,0.0,0.0,-0.0076376157812774,60.0,0.184058740735054,-0.0,-6.798698137799877e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,9.36653814278543e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.863416926236825e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,7.285086758201942e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.863416926236825e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0004678779805544,287.5657958984375,294.1499938964844,287.54998779296875,285.6879577636719,288.60223388671875,287.5549011230469,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.013813043013215,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1837444901466369,-0.0,-6.791255202642787e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,9.36653814278543e-05,298.1157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.863416926236825e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6574401855469,0.0,0.0,7.285086758201942e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575012207031,0.0,0.0,9.863416926236825e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.65777587890625,0.0,0.0,0.0004678779805544,287.5657958984375,294.1499938964844,287.54998779296875,285.6879577636719,288.60223388671875,287.5549011230469,287.2821350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.013813043013215,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1837444901466369,-0.0,-6.791255202642787e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557006835937,0.0,0.0,9.36390642891638e-05,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,9.86064551398158e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65557861328125,0.0,0.0,7.28303930372931e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6556396484375,0.0,0.0,9.86064551398158e-05,298.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6559143066406,0.0,0.0,0.0004677465185523,287.56396484375,294.1499938964844,287.54998779296875,285.68670654296875,288.5929260253906,287.55438232421875,287.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601361596774268e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896512717008,60.0,0.1835899651050567,-0.0,-6.787435324895341e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65386962890625,0.0,0.0,9.361221600556746e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.85781880444847e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537170410156,0.0,0.0,7.280951831489801e-05,297.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6537780761719,0.0,0.0,9.857818076852708e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540832519531,0.0,0.0,0.0004676124081015,287.5621337890625,294.1499938964844,287.54998779296875,285.68536376953125,288.5837097167969,287.553955078125,287.28240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1834367364645004,-0.0,-6.78354084016064e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6504821777344,0.0,0.0,9.356108057545498e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.852433140622452e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,7.276974065462127e-05,297.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,9.852433140622452e-05,298.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65069580078125,0.0,0.0,0.0004673569637816,287.55877685546875,294.1499938964844,287.54998779296875,285.68280029296875,288.56695556640625,287.55322265625,287.2826843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.5041171620473506e-09,0.0009969162056222,-0.0134722990915179,0.0,0.0,0.0,-0.007541443221271,60.0,0.1831573992967605,-0.0,-6.776125616170249e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501770019531,0.0,0.0,9.355653310194612e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65008544921875,0.0,0.0,9.85195438261144e-05,298.217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6500549316406,0.0,0.0,7.276620453922078e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6501159667969,0.0,0.0,9.85195438261144e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.650390625,0.0,0.0,0.0004673342627938,287.5585021972656,294.1499938964844,287.54998779296875,285.6825866699219,288.5655212402344,287.5531921386719,287.28271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574519470334,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1831332147121429,-0.0,-6.775466943054198e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.349806350655854e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.845797467278317e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,7.272072980413213e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.845797467278317e-05,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,0.0004670422058552,287.554931640625,294.1499938964844,287.54998779296875,285.6796569824219,288.5476379394531,287.5525817871094,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425547122683838e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1828324049711227,-0.0,-6.76699372093026e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,9.349806350655854e-05,298.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.845797467278317e-05,298.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464233398437,0.0,0.0,7.272072980413213e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.845797467278317e-05,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.646728515625,0.0,0.0,0.0004670422058552,287.554931640625,294.1499938964844,287.54998779296875,285.6796569824219,288.5476379394531,287.5525817871094,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425547122683838e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.1828324049711227,-0.0,-6.76699372093026e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.34363270062022e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,9.839296399150044e-05,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,7.267271575983614e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,9.839296399150044e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0004667338216677,287.5513916015625,294.1499938964844,287.54998779296875,285.6766662597656,288.53009033203125,287.5520935058594,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574028118945e-09,0.0009955861605703,-0.0130648082122206,0.0,0.0,0.0,-0.0074643339030444,60.0,0.1825332641601562,-0.0,-6.758054382771661e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.34363270062022e-05,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,9.839296399150044e-05,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6427917480469,0.0,0.0,7.267271575983614e-05,297.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6428527832031,0.0,0.0,9.839296399150044e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,0.0004667338216677,287.5513916015625,294.1499938964844,287.54998779296875,285.6766662597656,288.53009033203125,287.5520935058594,287.2832336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574028118945e-09,0.0009955861605703,-0.0130648082122206,0.0,0.0,0.0,-0.0074643339030444,60.0,0.1825332641601562,-0.0,-6.758054382771661e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63934326171875,0.0,0.0,9.337178198620676e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.832499199546874e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,7.262251165229827e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.832499199546874e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,0.0004664113803301,287.54791259765625,294.1499938964844,287.54998779296875,285.6736755371094,288.5128479003906,287.5516967773437,287.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.2680948492422885e-09,0.0009948979131877,-0.0128539688885211,0.0,0.0,0.0,-0.0074244365096092,60.0,0.1822351217269897,-0.0,-6.74871358796736e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63934326171875,0.0,0.0,9.337178198620676e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.832499199546874e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63922119140625,0.0,0.0,7.262251165229827e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,9.832499199546874e-05,298.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,0.0004664113803301,287.54791259765625,294.1499938964844,287.54998779296875,285.6736755371094,288.5128479003906,287.5516967773437,287.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949032682925,5.2680948492422885e-09,0.0009948979131877,-0.0128539688885211,0.0,0.0,0.0,-0.0074244365096092,60.0,0.1822351217269897,-0.0,-6.74871358796736e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6375732421875,0.0,0.0,9.333853085990997e-05,298.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374816894531,0.0,0.0,9.828998008742929e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.637451171875,0.0,0.0,7.259665289893746e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63751220703125,0.0,0.0,9.828998008742929e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377868652344,0.0,0.0,0.0004662453138735,287.54620361328125,294.1499938964844,287.54998779296875,285.6722412109375,288.5043640136719,287.5515441894531,287.2835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.2266466710193535e-09,0.0009945435449481,-0.0127453813329339,0.0,0.0,0.0,-0.0074038892053067,60.0,0.1820862591266632,-0.0,-6.74390534527447e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.63580322265625,0.0,0.0,9.330461034551264e-05,298.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.825426241150126e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.257027027662843e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357421875,0.0,0.0,9.825426241150126e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6360168457031,0.0,0.0,0.0004660758713725,287.5444641113281,294.1499938964844,287.54998779296875,285.6708068847656,288.4959716796875,287.5513916015625,287.2837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.1819377988576889,-0.0,-6.73900188985499e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,9.3235335953068e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.818130638450384e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,7.251638453453779e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.818130638450384e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,0.0004657297977246,287.54107666015625,294.1499938964844,287.54998779296875,285.6681213378906,288.4793701171875,287.5511474609375,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097989586033691e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1816421300172805,-0.0,-6.728991763793601e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322937011719,0.0,0.0,9.3235335953068e-05,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.818130638450384e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,7.251638453453779e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322326660156,0.0,0.0,9.818130638450384e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,0.0004657297977246,287.54107666015625,294.1499938964844,287.54998779296875,285.6681213378906,288.4793701171875,287.5511474609375,287.2839660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097989586033691e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401080444455,60.0,0.1816421300172805,-0.0,-6.728991763793601e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,9.316484647570178e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.810708434088156e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,7.246156019391492e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.810708434088156e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0004653776995837,287.5377502441406,294.1499938964844,287.54998779296875,285.66571044921875,288.4631042480469,287.5509338378906,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.181348830461502,-0.0,-6.718815370732045e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6288146972656,0.0,0.0,9.316484647570178e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.810708434088156e-05,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62872314453125,0.0,0.0,7.246156019391492e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287536621094,0.0,0.0,9.810708434088156e-05,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6290283203125,0.0,0.0,0.0004653776995837,287.5377502441406,294.1499938964844,287.54998779296875,285.66571044921875,288.4631042480469,287.5509338378906,287.2841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.181348830461502,-0.0,-6.718815370732045e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.3094065960031e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,9.803254943108186e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,7.240651029860601e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,9.803254943108186e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,0.0004650241462513,287.5344543457031,294.1499938964844,287.54998779296875,285.66363525390625,288.4471130371094,287.55078125,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.181059181690216,-0.0,-6.708604161076438e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,9.3094065960031e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,9.803254943108186e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,7.240651029860601e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253356933594,0.0,0.0,9.803254943108186e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255798339844,0.0,0.0,0.0004650241462513,287.5344543457031,294.1499938964844,287.54998779296875,285.66363525390625,288.4471130371094,287.55078125,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469258934259,0.0,0.0,0.0,-0.0072528021410107,60.0,0.181059181690216,-0.0,-6.708604161076438e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,9.302403486799447e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,9.79588003247045e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,7.235204247990623e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,9.79588003247045e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,0.0004646743182092,287.5311889648437,294.1499938964844,287.54998779296875,285.6619567871094,288.431396484375,287.5506591796875,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1807740777730941,-0.0,-6.698508769886757e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
