time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350640,298.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219787597656,0.0,0.0,9.302403486799447e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,9.79588003247045e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6218566894531,0.0,0.0,7.235204247990623e-05,297.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6219177246094,0.0,0.0,9.79588003247045e-05,298.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221618652344,0.0,0.0,0.0004646743182092,287.5311889648437,294.1499938964844,287.54998779296875,285.6619567871094,288.431396484375,287.5506591796875,287.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181967943906,0.0,0.0,0.0,-0.0072095217183232,60.0,0.1807740777730941,-0.0,-6.698508769886757e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62030029296875,0.0,0.0,9.298956138081849e-05,298.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,9.792249329620972e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62017822265625,0.0,0.0,7.232522330014035e-05,297.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202392578125,0.0,0.0,9.792249329620972e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6204833984375,0.0,0.0,0.0004645021108444,287.5295715332031,294.1499938964844,287.54998779296875,285.66131591796875,288.4236755371094,287.55059814453125,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.1806341558694839,-0.0,-6.693542076163794e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.295582276536152e-05,298.0975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,9.788697207113728e-05,298.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,7.22989861969836e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,9.788697207113728e-05,298.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6188049316406,0.0,0.0,0.0004643335996661,287.5279846191406,294.1499938964844,287.54998779296875,285.6607971191406,288.416015625,287.550537109375,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749539428416938e-09,0.0009904637699946,-0.0114954095333814,0.0,0.0,0.0,-0.0071673658676445,60.0,0.180496260523796,-0.0,-6.688683384936668e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.289098670706152e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.781869448488578e-05,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,7.22485565347597e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.781869448488578e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0004640097031369,287.5248107910156,294.1499938964844,287.54998779296875,285.6601867675781,288.40087890625,287.5504455566406,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.6687063104400295e-09,0.0009897724958136,-0.011283628642559,0.0,0.0,0.0,-0.0071272933855652,60.0,0.1802276521921157,-0.0,-6.679349695559722e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.289098670706152e-05,298.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.781869448488578e-05,298.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,7.22485565347597e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152038574219,0.0,0.0,9.781869448488578e-05,298.1844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6154479980469,0.0,0.0,0.0004640097031369,287.5248107910156,294.1499938964844,287.54998779296875,285.6601867675781,288.40087890625,287.5504455566406,287.2850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.6687063104400295e-09,0.0009897724958136,-0.011283628642559,0.0,0.0,0.0,-0.0071272933855652,60.0,0.1802276521921157,-0.0,-6.679349695559722e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.283012332161888e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.775460785022004e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,7.220121915452182e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,9.775460057426244e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0004637057136278,287.52166748046875,294.1499938964844,287.54998779296875,285.6602783203125,288.38604736328125,287.5503845214844,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.5928327807587266e-09,0.0009891237132251,-0.0110848424956202,0.0,0.0,0.0,-0.0070896795950829,60.0,0.179969310760498,-0.0,-6.670595098512423e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119689941406,0.0,0.0,9.283012332161888e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61187744140625,0.0,0.0,9.775460785022004e-05,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6118469238281,0.0,0.0,7.220121915452182e-05,297.88409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6119079589844,0.0,0.0,9.775460057426244e-05,298.18438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121520996094,0.0,0.0,0.0004637057136278,287.52166748046875,294.1499938964844,287.54998779296875,285.6602783203125,288.38604736328125,287.5503845214844,287.28521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.5928327807587266e-09,0.0009891237132251,-0.0110848424956202,0.0,0.0,0.0,-0.0070896795950829,60.0,0.179969310760498,-0.0,-6.670595098512423e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,9.277484059566632e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.769638563739136e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,7.2158218245022e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.769638563739136e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,0.0004634295473806,287.5185852050781,294.1499938964844,287.54998779296875,285.6610717773437,288.3714294433594,287.5503234863281,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523903474051849e-09,0.0009885341860353,-0.0109042478725314,0.0,0.0,0.0,-0.0070555084384977,60.0,0.1797234863042831,-0.0,-6.662646256927475e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086730957031,0.0,0.0,9.277484059566632e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.769638563739136e-05,298.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60858154296875,0.0,0.0,7.2158218245022e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6086120605469,0.0,0.0,9.769638563739136e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6088562011719,0.0,0.0,0.0004634295473806,287.5185852050781,294.1499938964844,287.54998779296875,285.6610717773437,288.3714294433594,287.5503234863281,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523903474051849e-09,0.0009885341860353,-0.0109042478725314,0.0,0.0,0.0,-0.0070555084384977,60.0,0.1797234863042831,-0.0,-6.662646256927475e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.27261498873122e-05,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.76451119640842e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.212034688564017e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.76451119640842e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0004631863266695,287.5155334472656,294.1499938964844,287.54998779296875,285.6626892089844,288.35711669921875,287.5502624511719,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463188929548778e-09,0.0009880149737,-0.0107451742514967,0.0,0.0,0.0,-0.0070254090242087,60.0,0.1794926077127456,-0.0,-6.655648832065708e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.27261498873122e-05,298.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.76451119640842e-05,298.1921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053161621094,0.0,0.0,7.212034688564017e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,9.76451119640842e-05,298.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6056213378906,0.0,0.0,0.0004631863266695,287.5155334472656,294.1499938964844,287.54998779296875,285.6626892089844,288.35711669921875,287.5502624511719,287.2856140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463188929548778e-09,0.0009880149737,-0.0107451742514967,0.0,0.0,0.0,-0.0070254090242087,60.0,0.1794926077127456,-0.0,-6.655648832065708e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.60382080078125,0.0,0.0,9.27044966374524e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,9.762230911292136e-05,298.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,7.210351031972095e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.603759765625,0.0,0.0,9.762230911292136e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60400390625,0.0,0.0,0.0004630781768355,287.5140380859375,294.1499938964844,287.54998779296875,285.6638488769531,288.3500366210937,287.5502624511719,287.28570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.4361936346604125e-09,0.0009877841221168,-0.0106744468212127,0.0,0.0,0.0,-0.0070120263844728,60.0,0.1793835759162902,-0.0,-6.652538786511286e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,9.268504072679208e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021423339844,0.0,0.0,9.760182001627982e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.60211181640625,0.0,0.0,7.208837632788345e-05,297.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,9.760182001627982e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023864746094,0.0,0.0,0.0004629809700418,287.5125427246094,294.1499938964844,287.54998779296875,285.66522216796875,288.3430480957031,287.5502319335937,287.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411928156144995e-09,0.0009875766700133,-0.0106108700856566,0.0,0.0,0.0,-0.0069999969564378,60.0,0.179279014468193,-0.0,-6.649743511388806e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.265312837669626e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.756821964401752e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,7.206355803646147e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.756821964401752e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,0.0004628215683624,287.5095520019531,294.1499938964844,287.54998779296875,285.6687316894531,288.3291931152344,287.5502014160156,287.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372124440266134e-09,0.0009872362716123,-0.0105065833777189,0.0,0.0,0.0,-0.0069802640937268,60.0,0.1790830940008163,-0.0,-6.645160510743153e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5990295410156,0.0,0.0,9.265312837669626e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.756821964401752e-05,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.59893798828125,0.0,0.0,7.206355803646147e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,9.756821964401752e-05,298.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,0.0004628215683624,287.5095520019531,294.1499938964844,287.54998779296875,285.6687316894531,288.3291931152344,287.5502014160156,287.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.372124440266134e-09,0.0009872362716123,-0.0105065833777189,0.0,0.0,0.0,-0.0069802640937268,60.0,0.1790830940008163,-0.0,-6.645160510743153e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,9.263004176318644e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.754391066962852e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,7.204560097306967e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.754391066962852e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0004627062589861,287.5066223144531,294.1499938964844,287.54998779296875,285.6732788085937,288.31561279296875,287.5501708984375,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343315485044741e-09,0.0009869899367913,-0.0104311034083366,0.0,0.0,0.0,-0.0069659822620451,60.0,0.1789077669382095,-0.0,-6.641843697252625e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59588623046875,0.0,0.0,9.263004176318644e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.754391066962852e-05,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59576416015625,0.0,0.0,7.204560097306967e-05,297.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5958251953125,0.0,0.0,9.754391066962852e-05,298.1835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0004627062589861,287.5066223144531,294.1499938964844,287.54998779296875,285.6732788085937,288.31561279296875,287.5501708984375,287.2861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343315485044741e-09,0.0009869899367913,-0.0104311034083366,0.0,0.0,0.0,-0.0069659822620451,60.0,0.1789077669382095,-0.0,-6.641843697252625e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.261743980459868e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.753063932294026e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,7.203580025816336e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.753063932294026e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,0.0004626433074008,287.50372314453125,294.1499938964844,287.54998779296875,285.6789245605469,288.30224609375,287.5501403808594,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327569858020297e-09,0.000986855244264,-0.0103898486122488,0.0,0.0,0.0,-0.006958176381886,60.0,0.1787529438734054,-0.0,-6.640031813276438e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.261743980459868e-05,298.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.753063932294026e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,7.203580025816336e-05,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.753063932294026e-05,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5929260253906,0.0,0.0,0.0004626433074008,287.50372314453125,294.1499938964844,287.54998779296875,285.6789245605469,288.30224609375,287.5501403808594,287.28631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327569858020297e-09,0.000986855244264,-0.0103898486122488,0.0,0.0,0.0,-0.006958176381886,60.0,0.1787529438734054,-0.0,-6.640031813276438e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.261486411560328e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,9.752791811479256e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,7.203379209386185e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,9.752791811479256e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,0.0004626304144039,287.5008544921875,294.1499938964844,287.54998779296875,285.6856384277344,288.2891540527344,287.55010986328125,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868316119536,4.324311575487627e-09,0.0009868273045867,-0.0103813111782073,0.0,0.0,0.0,-0.006956560537219,60.0,0.1786214858293533,-0.0,-6.639656646711958e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58966064453125,0.0,0.0,9.261486411560328e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,9.752791811479256e-05,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58953857421875,0.0,0.0,7.203379209386185e-05,297.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,9.752791811479256e-05,298.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5898132324219,0.0,0.0,0.0004626304144039,287.5008544921875,294.1499938964844,287.54998779296875,285.6856384277344,288.2891540527344,287.55010986328125,287.2864990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868316119536,4.324311575487627e-09,0.0009868273045867,-0.0103813111782073,0.0,0.0,0.0,-0.006956560537219,60.0,0.1786214858293533,-0.0,-6.639656646711958e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881042480469,0.0,0.0,9.261706145480277e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.753023914527148e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,7.20355092198588e-05,297.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880432128906,0.0,0.0,9.753023914527148e-05,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5882873535156,0.0,0.0,0.0004626414156518,287.4994506835937,294.1499938964844,287.54998779296875,285.6893615722656,288.2826843261719,287.55010986328125,287.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986854895018,4.3270320659871694e-09,0.0009868505876511,-0.0103884395211935,0.0,0.0,0.0,-0.0069579095579683,60.0,0.1785636991262436,-0.0,-6.639969996058427e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865783691406,0.0,0.0,9.262147796107456e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,9.753488848218694e-05,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.58648681640625,0.0,0.0,7.203893619589508e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5865173339844,0.0,0.0,9.753488848218694e-05,298.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5867614746094,0.0,0.0,0.0004626634763553,287.498046875,294.1499938964844,287.54998779296875,285.6933288574219,288.2762756347656,287.55010986328125,287.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869016939774,4.332509462301459e-09,0.0009868973866105,-0.0104027912020683,0.0,0.0,0.0,-0.0069606248289346,60.0,0.1785107553005218,-0.0,-6.640600247465045e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.263652464142068e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.755072824191302e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,7.205063593573868e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.755072824191302e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0004627386224456,287.4952697753906,294.1499938964844,287.54998779296875,285.701904296875,288.2635803222656,287.5500793457031,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.3512096148390356e-09,0.0009870572248473,-0.0104517852887511,0.0,0.0,0.0,-0.0069698952138423,60.0,0.1784183979034423,-0.0,-6.642752481411662e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835266113281,0.0,0.0,9.263652464142068e-05,298.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,9.755072824191302e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,7.205063593573868e-05,297.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58349609375,0.0,0.0,9.755072824191302e-05,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5837097167969,0.0,0.0,0.0004627386224456,287.4952697753906,294.1499938964844,287.54998779296875,285.701904296875,288.2635803222656,287.5500793457031,287.28680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870616486296,4.3512096148390356e-09,0.0009870572248473,-0.0104517852887511,0.0,0.0,0.0,-0.0069698952138423,60.0,0.1784183979034423,-0.0,-6.642752481411662e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.26593056647107e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.757471707416698e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,7.206836016848683e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.757471707416698e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.0004628524184226,287.4925231933594,294.1499938964844,287.54998779296875,285.7112731933594,288.25115966796875,287.5500793457031,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873040253296,4.379550500033247e-09,0.0009872996015474,-0.0105260396376252,0.0,0.0,0.0,-0.0069839446805417,60.0,0.1783441603183746,-0.0,-6.646015293654274e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5805358886719,0.0,0.0,9.26593056647107e-05,298.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.757471707416698e-05,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,7.206836016848683e-05,297.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804748535156,0.0,0.0,9.757471707416698e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5806884765625,0.0,0.0,0.0004628524184226,287.4925231933594,294.1499938964844,287.54998779296875,285.7112731933594,288.25115966796875,287.5500793457031,287.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873040253296,4.379550500033247e-09,0.0009872996015474,-0.0105260396376252,0.0,0.0,0.0,-0.0069839446805417,60.0,0.1783441603183746,-0.0,-6.646015293654274e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.268874418921769e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.760571992956102e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,7.209125760709867e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.760571992956102e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0004629994800779,287.4897766113281,294.1499938964844,287.54998779296875,285.7214050292969,288.2388916015625,287.550048828125,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416187859845877e-09,0.0009876128751784,-0.0106220310553908,0.0,0.0,0.0,-0.0070021073333919,60.0,0.1782842725515365,-0.0,-6.650234496419216e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5775451660156,0.0,0.0,9.268874418921769e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.760571992956102e-05,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774230957031,0.0,0.0,7.209125760709867e-05,297.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5774841308594,0.0,0.0,9.760571992956102e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57769775390625,0.0,0.0,0.0004629994800779,287.4897766113281,294.1499938964844,287.54998779296875,285.7214050292969,288.2388916015625,287.550048828125,287.2871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876172989606,4.416187859845877e-09,0.0009876128751784,-0.0106220310553908,0.0,0.0,0.0,-0.0070021073333919,60.0,0.1782842725515365,-0.0,-6.650234496419216e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.272433817386629e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,9.764320566318928e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,7.211894262582064e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,9.764320566318928e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,0.0004631772753782,287.4870910644531,294.1499938964844,287.54998779296875,285.732177734375,288.22686767578125,287.550048828125,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460493308044988e-09,0.0009879916906356,-0.010738112963736,0.0,0.0,0.0,-0.0070240716449916,60.0,0.1782406568527221,-0.0,-6.655338324890181e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5745849609375,0.0,0.0,9.272433817386629e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,9.764320566318928e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,7.211894262582064e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57452392578125,0.0,0.0,9.764320566318928e-05,298.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5747375488281,0.0,0.0,0.0004631772753782,287.4870910644531,294.1499938964844,287.54998779296875,285.732177734375,288.22686767578125,287.550048828125,287.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460493308044988e-09,0.0009879916906356,-0.010738112963736,0.0,0.0,0.0,-0.0070240716449916,60.0,0.1782406568527221,-0.0,-6.655338324890181e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.274412877857684e-05,298.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730285644531,0.0,0.0,9.766404400579631e-05,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,7.213433127617463e-05,297.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57305908203125,0.0,0.0,9.766404400579631e-05,298.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732727050781,0.0,0.0,0.0004632761410903,287.4857788085937,294.1499938964844,287.54998779296875,285.73779296875,288.2209167480469,287.550048828125,287.287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.48513048922905e-09,0.0009882024023681,-0.0108026629313826,0.0,0.0,0.0,-0.0070362854748964,60.0,0.1782236546278,-0.0,-6.658176943119545e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,9.276497439714149e-05,298.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.768598829396068e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.571533203125,0.0,0.0,7.215054210973904e-05,297.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57159423828125,0.0,0.0,9.768598829396068e-05,298.1784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,0.0004633802454918,287.4844665527344,294.1499938964844,287.54998779296875,285.7435302734375,288.2150573730469,287.550048828125,287.2874450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511076401314541e-09,0.0009884241735562,-0.0108706410974264,0.0,0.0,0.0,-0.0070491479709744,60.0,0.1782091706991195,-0.0,-6.661167617494358e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.28098161239177e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.773320925887674e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,7.218542305054143e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.773320925887674e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,0.000463604228571,287.4818420410156,294.1499938964844,287.54998779296875,285.75537109375,288.20343017578125,287.550048828125,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.5669050763308405e-09,0.000988901592791,-0.0110169127583503,0.0,0.0,0.0,-0.0070768245495855,60.0,0.1781876981258392,-0.0,-6.66760442413761e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5687255859375,0.0,0.0,9.28098161239177e-05,298.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.773320925887674e-05,298.1607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,7.218542305054143e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,9.773320925887674e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5688781738281,0.0,0.0,0.000463604228571,287.4818420410156,294.1499938964844,287.54998779296875,285.75537109375,288.20343017578125,287.550048828125,287.28759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889062494039,4.5669050763308405e-09,0.000988901592791,-0.0110169127583503,0.0,0.0,0.0,-0.0070768245495855,60.0,0.1781876981258392,-0.0,-6.66760442413761e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.285786654800177e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.77838135440834e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,7.222279236884788e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.77838135440834e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,0.0004638442769646,287.479248046875,294.1499938964844,287.54998779296875,285.7676086425781,288.1920166015625,287.5500183105469,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626731442414211e-09,0.0009894132381305,-0.0111736562103033,0.0,0.0,0.0,-0.0071064829826354,60.0,0.1781746596097946,-0.0,-6.674505925730045e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5658569335937,0.0,0.0,9.285786654800177e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.77838135440834e-05,298.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657653808594,0.0,0.0,7.222279236884788e-05,297.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.77838135440834e-05,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,0.0004638442769646,287.479248046875,294.1499938964844,287.54998779296875,285.7676086425781,288.1920166015625,287.5500183105469,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989417778328,4.626731442414211e-09,0.0009894132381305,-0.0111736562103033,0.0,0.0,0.0,-0.0071064829826354,60.0,0.1781746596097946,-0.0,-6.674505925730045e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,9.290839807363228e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.783702262211592e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,7.22620970918797e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.783702262211592e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,0.0004640966653823,287.4767150878906,294.1499938964844,287.54998779296875,285.7802124023437,288.1808166503906,287.5500183105469,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689647781219719e-09,0.0009899511933326,-0.0113384956493973,0.0,0.0,0.0,-0.0071376734413206,60.0,0.178168773651123,-0.0,-6.681766961946779e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.12646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,9.290839807363228e-05,298.0686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629272460937,0.0,0.0,9.783702262211592e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628967285156,0.0,0.0,7.22620970918797e-05,297.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,9.783702262211592e-05,298.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,0.0004640966653823,287.4767150878906,294.1499938964844,287.54998779296875,285.7802124023437,288.1808166503906,287.5500183105469,287.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689647781219719e-09,0.0009899511933326,-0.0113384956493973,0.0,0.0,0.0,-0.0071376734413206,60.0,0.178168773651123,-0.0,-6.681766961946779e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
