time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352980,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.296036296291275e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.789174509933218e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,7.230251503642648e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.789174509933218e-05,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,0.00046435627155,287.47418212890625,294.1499938964844,287.54998779296875,285.79302978515625,288.1697692871094,287.5500183105469,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355575897762e-09,0.0009905045153573,-0.0115080270916223,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1781675964593887,-0.0,-6.689239739898768e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5601501464844,0.0,0.0,9.296036296291275e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.789174509933218e-05,298.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.56005859375,0.0,0.0,7.230251503642648e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56011962890625,0.0,0.0,9.789174509933218e-05,298.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,0.00046435627155,287.47418212890625,294.1499938964844,287.54998779296875,285.79302978515625,288.1697692871094,287.5500183105469,287.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.754355575897762e-09,0.0009905045153573,-0.0115080270916223,0.0,0.0,0.0,-0.0071697514504194,60.0,0.1781675964593887,-0.0,-6.689239739898768e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587463378906,0.0,0.0,9.298668010160328e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.79194592218846e-05,298.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,7.232298230519518e-05,297.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.79194592218846e-05,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,0.0004644877335522,287.4729309082031,294.1499938964844,287.54998779296875,285.7995300292969,288.1643371582031,287.5500183105469,287.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.007185997441411,60.0,0.1781684309244156,-0.0,-6.693025511594898e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5573425292969,0.0,0.0,9.301305544795468e-05,298.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.794723882805556e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5572814941406,0.0,0.0,7.234350050566718e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55731201171875,0.0,0.0,9.794723882805556e-05,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.0004646194865927,287.4716796875,294.1499938964844,287.54998779296875,285.8060607910156,288.158935546875,287.5500183105469,287.2881774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.1781698316335678,-0.0,-6.696820520346591e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.30655951378867e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.80025579337962e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,7.238436228362843e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.80025579337962e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.0004648819158319,287.46923828125,294.1499938964844,287.54998779296875,285.8191833496094,288.1482849121094,287.5500183105469,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347079403698,60.0,0.178173542022705,-0.0,-6.704383537226023e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545654296875,0.0,0.0,9.30655951378867e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.80025579337962e-05,298.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55450439453125,0.0,0.0,7.238436228362843e-05,297.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5545349121094,0.0,0.0,9.80025579337962e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5547180175781,0.0,0.0,0.0004648819158319,287.46923828125,294.1499938964844,287.54998779296875,285.8191833496094,288.1482849121094,287.5500183105469,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347079403698,60.0,0.178173542022705,-0.0,-6.704383537226023e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,9.311741450801492e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.80571348918602e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,7.24246638128534e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.805712761590256e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,0.0004651407653,287.466796875,294.1499938964844,287.54998779296875,285.8323059082031,288.1378173828125,287.5500183105469,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.178177461028099,-0.0,-6.711847788665183e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55181884765625,0.0,0.0,9.311741450801492e-05,298.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517578125,0.0,0.0,9.80571348918602e-05,298.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,7.24246638128534e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517883300781,0.0,0.0,9.805712761590256e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5519714355469,0.0,0.0,0.0004651407653,287.466796875,294.1499938964844,287.54998779296875,285.8323059082031,288.1378173828125,287.5500183105469,287.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912479901286e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.178177461028099,-0.0,-6.711847788665183e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.316750220023096e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.81098783086054e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.246362656587735e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.81098783086054e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0004653909709304,287.46441650390625,294.1499938964844,287.54998779296875,285.8453674316406,288.1275329589844,287.5500183105469,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279480354209e-09,0.0009927101200446,-0.0121837686747312,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1781796813011169,-0.0,-6.719065481775034e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,9.316750220023096e-05,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.81098783086054e-05,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54901123046875,0.0,0.0,7.246362656587735e-05,297.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.81098783086054e-05,298.1654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0004653909709304,287.46441650390625,294.1499938964844,287.54998779296875,285.8453674316406,288.1275329589844,287.5500183105469,287.2886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279480354209e-09,0.0009927101200446,-0.0121837686747312,0.0,0.0,0.0,-0.0072976159863173,60.0,0.1781796813011169,-0.0,-6.719065481775034e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,9.321581455878912e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,9.816075180424376e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,7.250119961099699e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.816075180424376e-05,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,0.0004656322998926,287.4620361328125,294.1499938964844,287.54998779296875,285.8583068847656,288.1174011230469,287.5500183105469,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1781796962022781,-0.0,-6.726031642756426e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54638671875,0.0,0.0,9.321581455878912e-05,298.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463256835937,0.0,0.0,9.816075180424376e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,7.250119961099699e-05,297.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5463562011719,0.0,0.0,9.816075180424376e-05,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5465393066406,0.0,0.0,0.0004656322998926,287.4620361328125,294.1499938964844,287.54998779296875,285.8583068847656,288.1174011230469,287.5500183105469,287.28875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.1781796962022781,-0.0,-6.726031642756426e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450439453125,0.0,0.0,9.323899575974792e-05,298.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54498291015625,0.0,0.0,9.818516264203936e-05,298.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,7.251922943396494e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450134277344,0.0,0.0,9.818516264203936e-05,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5451965332031,0.0,0.0,0.0004657481040339,287.4608764648437,294.1499938964844,287.54998779296875,285.8646850585937,288.1123962402344,287.5500183105469,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934764821082,5.1012993829147035e-09,0.000993471359834,-0.0124169895425438,0.0,0.0,0.0,-0.0073417471721768,60.0,0.1781783401966095,-0.0,-6.729375456870913e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.326143481303006e-05,298.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.82087876764126e-05,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54364013671875,0.0,0.0,7.253667718032375e-05,297.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5436706542969,0.0,0.0,9.82087876764126e-05,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,0.000465860182885,287.459716796875,294.1499938964844,287.54998779296875,285.8710021972656,288.1074523925781,287.5500183105469,287.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901682138443,0.0,0.0,0.0,-0.0073555940762162,60.0,0.1781758666038513,-0.0,-6.732611979032299e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,9.330391912953928e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,9.825352753978224e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.256972457980737e-05,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,9.825352753978224e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,0.0004660724080167,287.4573974609375,294.1499938964844,287.54998779296875,285.8834228515625,288.0976867675781,287.5500183105469,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182131168623982e-09,0.0009941625175997,-0.0126287573948502,0.0,0.0,0.0,-0.0073818191885948,60.0,0.1781671494245529,-0.0,-6.738743252299173e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5410461425781,0.0,0.0,9.330391912953928e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,9.825352753978224e-05,298.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5409851074219,0.0,0.0,7.256972457980737e-05,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.541015625,0.0,0.0,9.825352753978224e-05,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54119873046875,0.0,0.0,0.0004660724080167,287.4573974609375,294.1499938964844,287.54998779296875,285.8834228515625,288.0976867675781,287.5500183105469,287.2890319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182131168623982e-09,0.0009941625175997,-0.0126287573948502,0.0,0.0,0.0,-0.0073818191885948,60.0,0.1781671494245529,-0.0,-6.738743252299173e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.3343282060232e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.829497867031024e-05,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,7.260034180944785e-05,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.829497867031024e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,0.0004662690334953,287.45513916015625,294.1499938964844,287.54998779296875,285.8954467773437,288.08807373046875,287.5500183105469,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1781531572341919,-0.0,-6.744426173099782e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,9.3343282060232e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.829497867031024e-05,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,7.260034180944785e-05,297.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,9.829497867031024e-05,298.15643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53857421875,0.0,0.0,0.0004662690334953,287.45513916015625,294.1499938964844,287.54998779296875,285.8954467773437,288.08807373046875,287.5500183105469,287.2891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945868514478,5.231135524752517e-09,0.0009945816127583,-0.0127571411430835,0.0,0.0,0.0,-0.0074061127379536,60.0,0.1781531572341919,-0.0,-6.744426173099782e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.337883238913491e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.83324134722352e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,7.262799044838175e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.83324134722352e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,0.0004664465959649,287.452880859375,294.1499938964844,287.54998779296875,285.9070129394531,288.0786437988281,287.5500183105469,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753930113169645e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280533008277,60.0,0.1781328916549682,-0.0,-6.749560554908386e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53582763671875,0.0,0.0,9.337883238913491e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.83324134722352e-05,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357360839844,0.0,0.0,7.262799044838175e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357666015625,0.0,0.0,9.83324134722352e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,0.0004664465959649,287.452880859375,294.1499938964844,287.54998779296875,285.9070129394531,288.0786437988281,287.5500183105469,287.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994965317659,5.2753930113169645e-09,0.0009949600789695,-0.0128730880096554,0.0,0.0,0.0,-0.0074280533008277,60.0,0.1781328916549682,-0.0,-6.749560554908386e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,9.341070835944264e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,9.836597746470944e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,7.265277963597327e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,9.836597746470944e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0004666058230213,287.45068359375,294.1499938964844,287.54998779296875,285.9180603027344,288.0693359375,287.5500183105469,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315067941324969e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.1781062334775924,-0.0,-6.75416487183611e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332336425781,0.0,0.0,9.341070835944264e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,9.836597746470944e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5331726074219,0.0,0.0,7.265277963597327e-05,297.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.533203125,0.0,0.0,9.836597746470944e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0004666058230213,287.45068359375,294.1499938964844,287.54998779296875,285.9180603027344,288.0693359375,287.5500183105469,287.2894592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953046683222,5.315067941324969e-09,0.0009952993132174,-0.0129770301282405,0.0,0.0,0.0,-0.007447721902281,60.0,0.1781062334775924,-0.0,-6.75416487183611e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,9.34251002036035e-05,298.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,9.83811405603774e-05,298.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318908691406,0.0,0.0,7.26639773347415e-05,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53192138671875,0.0,0.0,9.83811405603774e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,0.0004666777385864,287.4495849609375,294.1499938964844,287.54998779296875,285.92333984375,288.06475830078125,287.54998779296875,287.2895202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332987829120839e-09,0.0009954525157809,-0.0130239762365818,0.0,0.0,0.0,-0.007456605322659,60.0,0.1780900210142135,-0.0,-6.75624463042368e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,9.343844430986792e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.839519043453038e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,7.267435285029933e-05,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306396484375,0.0,0.0,9.839519043453038e-05,298.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,0.0004667443863581,287.448486328125,294.1499938964844,287.54998779296875,285.9284973144531,288.06024169921875,287.54998779296875,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349590548320293e-09,0.0009955945424735,-0.0130674727261066,0.0,0.0,0.0,-0.0074648363515734,60.0,0.1780720204114914,-0.0,-6.758172332865797e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,9.346173465019092e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.841971041169018e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,7.269246998475865e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.841971041169018e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,0.0004668607143685,287.4463195800781,294.1499938964844,287.54998779296875,285.938232421875,288.05126953125,287.54998779296875,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.0131433978676795,0.0,0.0,0.0,-0.007479203864932,60.0,0.1780301332473755,-0.0,-6.761537463262357e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,9.346173465019092e-05,298.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.841971041169018e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.528076171875,0.0,0.0,7.269246998475865e-05,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281066894531,0.0,0.0,9.841971041169018e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5282897949219,0.0,0.0,0.0004668607143685,287.4463195800781,294.1499938964844,287.54998779296875,285.938232421875,288.05126953125,287.54998779296875,287.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571810155108e-09,0.0009958423906937,-0.0131433978676795,0.0,0.0,0.0,-0.007479203864932,60.0,0.1780301332473755,-0.0,-6.761537463262357e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,9.348084131488577e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.8439835710451e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,7.270732749020681e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.8439835710451e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,0.0004669561458285,287.4441833496094,294.1499938964844,287.54998779296875,285.9472045898437,288.0424499511719,287.54998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1779805868864059,-0.0,-6.764298632333522e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,9.348084131488577e-05,298.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.8439835710451e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52557373046875,0.0,0.0,7.270732749020681e-05,297.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256042480469,0.0,0.0,9.8439835710451e-05,298.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,0.0004669561458285,287.4441833496094,294.1499938964844,287.54998779296875,285.9472045898437,288.0424499511719,287.54998779296875,287.28985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.402345681915221e-09,0.0009960456518456,-0.013205680064857,0.0,0.0,0.0,-0.0074909892864525,60.0,0.1779805868864059,-0.0,-6.764298632333522e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.349503670819104e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.845478780334815e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,7.271837239386514e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.845478780334815e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0004670270718634,287.44207763671875,294.1499938964844,287.54998779296875,285.955322265625,288.0338134765625,287.54998779296875,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200013366312305e-09,0.000996196642518,-0.0132519342005252,0.0,0.0,0.0,-0.00749974232167,60.0,0.1779226809740066,-0.0,-6.76634996921166e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231628417969,0.0,0.0,9.349503670819104e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.845478780334815e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,7.271837239386514e-05,297.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5231018066406,0.0,0.0,9.845478780334815e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,0.0004670270718634,287.44207763671875,294.1499938964844,287.54998779296875,285.955322265625,288.0338134765625,287.54998779296875,287.2899780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.4200013366312305e-09,0.000996196642518,-0.0132519342005252,0.0,0.0,0.0,-0.00749974232167,60.0,0.1779226809740066,-0.0,-6.76634996921166e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.350449545308948e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.846474131336436e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.272572838701308e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.846474131336436e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,0.0004670743073802,287.44000244140625,294.1499938964844,287.54998779296875,285.9625549316406,288.0252990722656,287.54998779296875,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1778555512428283,-0.0,-6.767714921807055e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.350449545308948e-05,298.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.846474131336436e-05,298.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.272572838701308e-05,297.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.846474131336436e-05,298.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,0.0004670743073802,287.44000244140625,294.1499938964844,287.54998779296875,285.9625549316406,288.0252990722656,287.54998779296875,287.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431750160767024e-09,0.0009962971089407,-0.0132827134802937,0.0,0.0,0.0,-0.0075055668130517,60.0,0.1778555512428283,-0.0,-6.767714921807055e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194702148437,0.0,0.0,9.350729669677094e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,9.846769535215572e-05,298.09356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,7.272791117429733e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,9.846769535215572e-05,298.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51959228515625,0.0,0.0,0.0004670883354265,287.43896484375,294.1499938964844,287.54998779296875,285.9657897949219,288.0211181640625,287.54998779296875,287.2901916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.1778185963630676,-0.0,-6.768118510080967e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,9.35086645768024e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,9.846912871580572e-05,298.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,7.272896618815139e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,9.846912871580572e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,0.0004670951457228,287.4379577636719,294.1499938964844,287.54998779296875,285.96875,288.0169372558594,287.54998779296875,287.2902526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962269708514,0.0,0.0,0.0,-0.0075081237591803,60.0,0.1777791380882263,-0.0,-6.768313909333301e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.350697655463593e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.846735338214784e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,7.272765651578084e-05,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.846735338214784e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,0.000467086705612,287.4359436035156,294.1499938964844,287.54998779296875,285.973876953125,288.0087280273437,287.54998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1776925027370453,-0.0,-6.768066640461258e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,9.350697655463593e-05,298.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.846735338214784e-05,298.0885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157775878906,0.0,0.0,7.272765651578084e-05,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51580810546875,0.0,0.0,9.846735338214784e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,0.000467086705612,287.4359436035156,294.1499938964844,287.54998779296875,285.973876953125,288.0087280273437,287.54998779296875,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434775740553732e-09,0.0009963230695575,-0.0132906399667263,0.0,0.0,0.0,-0.0075070667080581,60.0,0.1776925027370453,-0.0,-6.768066640461258e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.34994241106324e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.845940076047556e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,7.272178481798619e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.845940076047556e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0004670489870477,287.4339294433594,294.1499938964844,287.54998779296875,285.97784423828125,288.00067138671875,287.54998779296875,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253352921307404e-09,0.0009962423937395,-0.0132659077644348,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1775955557823181,-0.0,-6.766969562477243e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.34994241106324e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.845940076047556e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,7.272178481798619e-05,297.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,9.845940076047556e-05,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0004670489870477,287.4339294433594,294.1499938964844,287.54998779296875,285.97784423828125,288.00067138671875,287.54998779296875,287.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.4253352921307404e-09,0.0009962423937395,-0.0132659077644348,0.0,0.0,0.0,-0.0075023868121206,60.0,0.1775955557823181,-0.0,-6.766969562477243e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.348705498268828e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.844637679634616e-05,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,7.271215872606263e-05,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.844637679634616e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,0.0004669871996156,287.4319763183594,294.1499938964844,287.54998779296875,285.97967529296875,287.99273681640625,287.54998779296875,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409889869412153e-09,0.0009961102623492,-0.0132254445925354,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1774874329566955,-0.0,-6.76517544206945e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
