time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12355320,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110778808594,0.0,0.0,9.348705498268828e-05,298.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.844637679634616e-05,298.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5110168457031,0.0,0.0,7.271215872606263e-05,297.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51104736328125,0.0,0.0,9.844637679634616e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,0.0004669871996156,287.4319763183594,294.1499938964844,287.54998779296875,285.97967529296875,287.99273681640625,287.54998779296875,287.2906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409889869412153e-09,0.0009961102623492,-0.0132254445925354,0.0,0.0,0.0,-0.0074947299435734,60.0,0.1774874329566955,-0.0,-6.76517544206945e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.347181912744418e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.843033330980688e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,7.270031346706674e-05,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.843033330980688e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,0.000466911093099,287.4300231933594,294.1499938964844,287.54998779296875,285.9786071777344,287.9849548339844,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1773721724748611,-0.0,-6.762967075246706e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087585449219,0.0,0.0,9.347181912744418e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.843033330980688e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086669921875,0.0,0.0,7.270031346706674e-05,297.7876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,9.843033330980688e-05,298.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.50885009765625,0.0,0.0,0.000466911093099,287.4300231933594,294.1499938964844,287.54998779296875,285.9786071777344,287.9849548339844,287.54998779296875,287.2908020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.1773721724748611,-0.0,-6.762967075246706e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.34631025302224e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.842115105129778e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,7.269353227457032e-05,297.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,9.842115105129778e-05,298.1231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,0.0004668675537686,287.4290771484375,294.1499938964844,287.54998779296875,285.9770202636719,287.9811096191406,287.54998779296875,287.2908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.1773120611906051,-0.0,-6.761703730262525e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5064392089844,0.0,0.0,9.345373837277292e-05,298.0048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.841129212873057e-05,298.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,7.268624904099852e-05,297.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063781738281,0.0,0.0,9.841129212873057e-05,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50653076171875,0.0,0.0,0.0004668207548093,287.4281005859375,294.1499938964844,287.54998779296875,285.9748229980469,287.977294921875,287.54998779296875,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.1772506237030029,-0.0,-6.760346593637223e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.343301644548774e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.838947153184564e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,7.267012551892549e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.838947153184564e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.0004667172615882,287.4262084960937,294.1499938964844,287.54998779296875,285.96856689453125,287.96978759765625,287.54998779296875,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1771240234375,-0.0,-6.757345261121372e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,9.343301644548774e-05,298.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.838947153184564e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5040588378906,0.0,0.0,7.267012551892549e-05,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,9.838947153184564e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,0.0004667172615882,287.4262084960937,294.1499938964844,287.54998779296875,285.96856689453125,287.96978759765625,287.54998779296875,287.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467357394298e-09,0.0009955337736755,-0.0130488108843564,0.0,0.0,0.0,-0.0074613057076931,60.0,0.1771240234375,-0.0,-6.757345261121372e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.340966789750382e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.83648860710673e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.26519720046781e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.83648860710673e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,0.0004666006425395,287.4243469238281,294.1499938964844,287.54998779296875,285.9600830078125,287.96240234375,287.54998779296875,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1769921034574508,-0.0,-6.753965919870097e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,9.340966789750382e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.83648860710673e-05,298.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018005371094,0.0,0.0,7.26519720046781e-05,297.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.83648860710673e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019836425781,0.0,0.0,0.0004666006425395,287.4243469238281,294.1499938964844,287.54998779296875,285.9600830078125,287.96240234375,287.54998779296875,287.29119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468734674155,60.0,0.1769921034574508,-0.0,-6.753965919870097e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.33838527998887e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.833770309342071e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,7.263189763762057e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.833770309342071e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,0.0004664716834668,287.4225158691406,294.1499938964844,287.54998779296875,285.9495544433594,287.95513916015625,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1768552809953689,-0.0,-6.750229886165472e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4996032714844,0.0,0.0,9.33838527998887e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.833770309342071e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4995422363281,0.0,0.0,7.263189763762057e-05,297.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49957275390625,0.0,0.0,9.833770309342071e-05,298.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997253417969,0.0,0.0,0.0004664716834668,287.4225158691406,294.1499938964844,287.54998779296875,285.9495544433594,287.95513916015625,287.54998779296875,287.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.1768552809953689,-0.0,-6.750229886165472e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.335565118817613e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.830800263443962e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,7.260995334945619e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.8307995358482e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0004663307918235,287.42071533203125,294.1499938964844,287.54998779296875,285.9372253417969,287.9480285644531,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1767137795686721,-0.0,-6.746149239234e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49737548828125,0.0,0.0,9.335565118817613e-05,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.830800263443962e-05,298.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,7.260995334945619e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4973449707031,0.0,0.0,9.8307995358482e-05,298.1152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0004663307918235,287.42071533203125,294.1499938964844,287.54998779296875,285.9372253417969,287.9480285644531,287.54998779296875,287.2914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.1767137795686721,-0.0,-6.746149239234e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.334069181932136e-05,297.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.82922429102473e-05,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,7.259831909323111e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,9.82922429102473e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49639892578125,0.0,0.0,0.0004662560822907,287.4197998046875,294.1499938964844,287.54998779296875,285.93048095703125,287.94451904296875,287.54998779296875,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945544879883,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.1766413003206253,-0.0,-6.743985636603611e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.332517947768793e-05,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,9.827590838540344e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951171875,0.0,0.0,7.25862555555068e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4951477050781,0.0,0.0,9.827590838540344e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49530029296875,0.0,0.0,0.0004661785787902,287.4189147949219,294.1499938964844,287.54998779296875,285.92333984375,287.9410400390625,287.54998779296875,287.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.1765677630901336,-0.0,-6.741742453186816e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.329256135970354e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.824156586546452e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,7.256088429130614e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.824156586546452e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,0.0004660156555473,287.41717529296875,294.1499938964844,287.54998779296875,285.9080810546875,287.9341735839844,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1764177083969116,-0.0,-6.737028002135048e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,9.329256135970354e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.824156586546452e-05,298.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4929504394531,0.0,0.0,7.256088429130614e-05,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49298095703125,0.0,0.0,9.824156586546452e-05,298.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,0.0004660156555473,287.41717529296875,294.1499938964844,287.54998779296875,285.9080810546875,287.9341735839844,287.54998779296875,287.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.1764177083969116,-0.0,-6.737028002135048e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.32579641812481e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.820513514569028e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,7.253397780004889e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.820513514569028e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,0.0004658428370021,287.4154357910156,294.1499938964844,287.54998779296875,285.8916931152344,287.92742919921875,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.176263689994812,-0.0,-6.73202862344624e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908447265625,0.0,0.0,9.32579641812481e-05,297.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.820513514569028e-05,298.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,7.253397780004889e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,9.820513514569028e-05,298.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,0.0004658428370021,287.4154357910156,294.1499938964844,287.54998779296875,285.8916931152344,287.92742919921875,287.54998779296875,287.2918395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.176263689994812,-0.0,-6.73202862344624e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.322157711721955e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.81668126769364e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.250567432492971e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.81668126769364e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,0.0004656610835809,287.4137268066406,294.1499938964844,287.54998779296875,285.8743896484375,287.9208068847656,287.54998779296875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1761061400175094,-0.0,-6.726772738829824e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.322157711721955e-05,297.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.81668126769364e-05,298.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.250567432492971e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886779785156,0.0,0.0,9.81668126769364e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.48883056640625,0.0,0.0,0.0004656610835809,287.4137268066406,294.1499938964844,287.54998779296875,285.8743896484375,287.9208068847656,287.54998779296875,287.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.1761061400175094,-0.0,-6.726772738829824e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.318360389443114e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.812683128984644e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,7.247614121297374e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.812682401388884e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,0.000465471384814,287.4120178222656,294.1499938964844,287.54998779296875,285.8564147949219,287.914306640625,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1759454607963562,-0.0,-6.721290901623433e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,9.318360389443114e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.812683128984644e-05,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,7.247614121297374e-05,297.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,9.812682401388884e-05,298.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,0.000465471384814,287.4120178222656,294.1499938964844,287.54998779296875,285.8564147949219,287.914306640625,287.54998779296875,287.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.1759454607963562,-0.0,-6.721290901623433e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855651855469,0.0,0.0,9.316411887994036e-05,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.810630581341684e-05,298.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,7.24609853932634e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,9.810630581341684e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004653740616049,287.41119384765625,294.1499938964844,287.54998779296875,285.84722900390625,287.9111022949219,287.54998779296875,287.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.1758640706539154,-0.0,-6.718478573475295e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.314431372331455e-05,297.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,9.80854529188946e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,7.244558219099417e-05,297.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,9.80854529188946e-05,298.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,0.0004652751376852,287.4103698730469,294.1499938964844,287.54998779296875,285.83795166015625,287.9079284667969,287.54998779296875,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.175782099366188,-0.0,-6.715621481134805e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.310393943451344e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.80429322225973e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.241417915793136e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.80429322225973e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004650734481401,287.4087219238281,294.1499938964844,287.54998779296875,285.8192749023437,287.90167236328125,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1756165921688079,-0.0,-6.709797162329778e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4824523925781,0.0,0.0,9.310393943451344e-05,297.98406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.80429322225973e-05,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823913574219,0.0,0.0,7.241417915793136e-05,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.482421875,0.0,0.0,9.80429322225973e-05,298.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825744628906,0.0,0.0,0.0004650734481401,287.4087219238281,294.1499938964844,287.54998779296875,285.8192749023437,287.90167236328125,287.54998779296875,287.2923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.1756165921688079,-0.0,-6.709797162329778e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.306285937782376e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,9.799967665458098e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,7.238223042804748e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,9.799967665458098e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.0004648682661354,287.4071044921875,294.1499938964844,287.54998779296875,285.8005676269531,287.8955078125,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1754495799541473,-0.0,-6.703874788627219e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.306285937782376e-05,297.982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,9.799967665458098e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803466796875,0.0,0.0,7.238223042804748e-05,297.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4803771972656,0.0,0.0,9.799967665458098e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,0.0004648682661354,287.4071044921875,294.1499938964844,287.54998779296875,285.8005676269531,287.8955078125,287.54998779296875,287.29248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.1754495799541473,-0.0,-6.703874788627219e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.302138641942292e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.795600635698064e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.23499761079438e-05,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.795600635698064e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,0.0004646610759664,287.405517578125,294.1499938964844,287.54998779296875,285.7820739746094,287.8894958496094,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1752816587686538,-0.0,-6.697897703134005e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.302138641942292e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.795600635698064e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47833251953125,0.0,0.0,7.23499761079438e-05,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783630371094,0.0,0.0,9.795600635698064e-05,298.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,0.0004646610759664,287.405517578125,294.1499938964844,287.54998779296875,285.7820739746094,287.8894958496094,287.54998779296875,287.2926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.1752816587686538,-0.0,-6.697897703134005e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.297985525336117e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.79122705757618e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,7.231767085613683e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.791226329980418e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,0.0004644536238629,287.4039306640625,294.1499938964844,287.54998779296875,285.7640380859375,287.883544921875,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1751134693622589,-0.0,-6.691914933298905e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4764099121094,0.0,0.0,9.297985525336117e-05,297.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.79122705757618e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,7.231767085613683e-05,297.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.47637939453125,0.0,0.0,9.791226329980418e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765014648437,0.0,0.0,0.0004644536238629,287.4039306640625,294.1499938964844,287.54998779296875,285.7640380859375,287.883544921875,287.54998779296875,287.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.1751134693622589,-0.0,-6.691914933298905e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,9.295917698182166e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.789049363462254e-05,298.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.475341796875,0.0,0.0,7.230159098980948e-05,297.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4753723144531,0.0,0.0,9.789049363462254e-05,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,0.0004643503343686,287.4031677246094,294.1499938964844,287.54998779296875,285.7552490234375,287.880615234375,287.54998779296875,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.1750294715166092,-0.0,-6.68893775923607e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47442626953125,0.0,0.0,9.293866605730729e-05,297.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.786889859242363e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.474365234375,0.0,0.0,7.228563481476158e-05,297.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743957519531,0.0,0.0,9.786889859242363e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,0.0004642478888854,287.40240478515625,294.1499938964844,287.54998779296875,285.7466735839844,287.8777160644531,287.54998779296875,287.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.1749457269906997,-0.0,-6.685985454168987e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.289834270020948e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.782643610378729e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,7.225427543744445e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.782643610378729e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0004640464612748,287.40087890625,294.1499938964844,287.54998779296875,285.73016357421875,287.8720092773437,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1747793704271316,-0.0,-6.680181741103297e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47247314453125,0.0,0.0,9.289834270020948e-05,297.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.782643610378729e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,7.225427543744445e-05,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.782643610378729e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725646972656,0.0,0.0,0.0004640464612748,287.40087890625,294.1499938964844,287.54998779296875,285.73016357421875,287.8720092773437,287.54998779296875,287.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911213780637e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.1747793704271316,-0.0,-6.680181741103297e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.285917622037232e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.778518870007248e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,7.222381100291386e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.778518870007248e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004638508253265,287.3993530273437,294.1499938964844,287.54998779296875,285.7148132324219,287.8663635253906,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1746149510145187,-0.0,-6.67454713720872e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,9.285917622037232e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.778518870007248e-05,298.0415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,7.222381100291386e-05,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704895019531,0.0,0.0,9.778518870007248e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,0.0004638508253265,287.3993530273437,294.1499938964844,287.54998779296875,285.7148132324219,287.8663635253906,287.54998779296875,287.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.1746149510145187,-0.0,-6.67454713720872e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
