time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357660,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.28216177271679e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.774563659448177e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,7.219459803309292e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.774563659448177e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,0.0004636631929315,287.3978881835937,294.1499938964844,287.54998779296875,285.7008056640625,287.8608703613281,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1744536012411117,-0.0,-6.669145591331471e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686279296875,0.0,0.0,9.28216177271679e-05,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,9.774563659448177e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46856689453125,0.0,0.0,7.219459803309292e-05,297.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4685974121094,0.0,0.0,9.774563659448177e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,0.0004636631929315,287.3978881835937,294.1499938964844,287.54998779296875,285.7008056640625,287.8608703613281,287.54998779296875,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519221052527,0.0,0.0,0.0,-0.0070834499783813,60.0,0.1744536012411117,-0.0,-6.669145591331471e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.278615470975636e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.770829638000578e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.216701487777755e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.770829638000578e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0004634860670194,287.3964233398437,294.1499938964844,287.54998779296875,285.6883850097656,287.8554077148437,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1742954850196838,-0.0,-6.664048868287864e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667053222656,0.0,0.0,9.278615470975636e-05,297.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.770829638000578e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,7.216701487777755e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.770829638000578e-05,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.466796875,0.0,0.0,0.0004634860670194,287.3964233398437,294.1499938964844,287.54998779296875,285.6883850097656,287.8554077148437,287.54998779296875,287.2933654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.1742954850196838,-0.0,-6.664048868287864e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,9.276939817937092e-05,297.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.769065218279138e-05,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,7.215398363769054e-05,297.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.769065218279138e-05,298.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46588134765625,0.0,0.0,0.000463402364403,287.39569091796875,294.1499938964844,287.54998779296875,285.6828308105469,287.8527526855469,287.54998779296875,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813866972923,0.0,0.0,0.0,-0.0070511824451386,60.0,0.1742186993360519,-0.0,-6.661640128413637e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46484375,0.0,0.0,9.275336924474686e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.767376468516886e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,7.214151264633983e-05,297.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4648132324219,0.0,0.0,9.767376468516886e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649353027344,0.0,0.0,0.0004633222706615,287.3949584960937,294.1499938964844,287.54998779296875,285.6777648925781,287.85009765625,287.54998779296875,287.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,-0.007041273638606,60.0,0.1741432100534439,-0.0,-6.659336548864303e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.272354509448633e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.764236165210605e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,7.211831689346582e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.764236165210605e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004631733172573,287.3935546875,294.1499938964844,287.54998779296875,285.669189453125,287.8448791503906,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316207140684,0.0,0.0,0.0,-0.0070228441618382,60.0,0.173996165394783,-0.0,-6.655052686710405e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4629821777344,0.0,0.0,9.272354509448633e-05,297.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.764236165210605e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,7.211831689346582e-05,297.7859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46295166015625,0.0,0.0,9.764236165210605e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004631733172573,287.3935546875,294.1499938964844,287.54998779296875,285.669189453125,287.8448791503906,287.54998779296875,287.29364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015290254025e-09,0.0009879707358777,-0.0107316207140684,0.0,0.0,0.0,-0.0070228441618382,60.0,0.173996165394783,-0.0,-6.655052686710405e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,9.269703878089786e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.761445107869804e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,7.209770410554484e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.761445107869804e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,0.0004630409239325,287.39215087890625,294.1499938964844,287.54998779296875,285.6628723144531,287.8397521972656,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1738550662994384,-0.0,-6.651245598732204e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4611511230469,0.0,0.0,9.269703878089786e-05,297.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.761445107869804e-05,298.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4610900878906,0.0,0.0,7.209770410554484e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.761445107869804e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46124267578125,0.0,0.0,0.0004630409239325,287.39215087890625,294.1499938964844,287.54998779296875,285.6628723144531,287.8397521972656,287.54998779296875,287.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.0070064621977508,60.0,0.1738550662994384,-0.0,-6.651245598732204e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.267461427953094e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.75908333202824e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,7.208025635918602e-05,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.75908333202824e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004629288741853,287.3907775878906,294.1499938964844,287.54998779296875,285.6590576171875,287.834716796875,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1737216860055923,-0.0,-6.648024708511002e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593505859375,0.0,0.0,9.267461427953094e-05,297.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.75908333202824e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,7.208025635918602e-05,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4593200683594,0.0,0.0,9.75908333202824e-05,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004629288741853,287.3907775878906,294.1499938964844,287.54998779296875,285.6590576171875,287.834716796875,287.54998779296875,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970023178019355e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925971329212,60.0,0.1737216860055923,-0.0,-6.648024708511002e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.265615517506376e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.757139923749492e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.206590817077085e-05,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.757139923749492e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,0.0004628367023542,287.389404296875,294.1499938964844,287.54998779296875,285.657958984375,287.8297424316406,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1735954582691192,-0.0,-6.645375094649354e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4575500488281,0.0,0.0,9.265615517506376e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.757139923749492e-05,298.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.206590817077085e-05,297.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45751953125,0.0,0.0,9.757139923749492e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576416015625,0.0,0.0,0.0004628367023542,287.389404296875,294.1499938964844,287.54998779296875,285.657958984375,287.8297424316406,287.54998779296875,287.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986950412245e-09,0.0009872521040961,-0.0105114625766873,0.0,0.0,0.0,-0.0069811875000596,60.0,0.1735954582691192,-0.0,-6.645375094649354e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566650390625,0.0,0.0,9.264895197702572e-05,297.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.756381768966094e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45660400390625,0.0,0.0,7.206030568340793e-05,297.7863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4566345214844,0.0,0.0,9.756381041370332e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,0.0004628007009159,287.38873291015625,294.1499938964844,287.54998779296875,285.65850830078125,287.8273010253906,287.54998779296875,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001693429349e-09,0.0009871752699837,-0.0104879206046462,0.0,0.0,0.0,-0.0069767329841852,60.0,0.173536330461502,-0.0,-6.644340544426086e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.264264372177422e-05,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.755716746440156e-05,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557189941406,0.0,0.0,7.205539441201836e-05,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45574951171875,0.0,0.0,9.755716746440156e-05,298.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45587158203125,0.0,0.0,0.0004627691814675,287.3880615234375,294.1499938964844,287.54998779296875,285.6598205566406,287.82489013671875,287.54998779296875,287.29412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125327203448e-09,0.0009871078655123,-0.0104672852903604,0.0,0.0,0.0,-0.0069728279486298,60.0,0.1734788119792938,-0.0,-6.643433891895256e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.263448737328872e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.754858183441684e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.20490570529364e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.754858183441684e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,0.0004627284652087,287.3867492675781,294.1499938964844,287.54998779296875,285.6648254394531,287.8200988769531,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346949467048944e-09,0.0009870209032669,-0.0104406233876943,0.0,0.0,0.0,-0.0069677834399044,60.0,0.1733720302581787,-0.0,-6.642262206923989e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4540100097656,0.0,0.0,9.263448737328872e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.754858183441684e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,7.20490570529364e-05,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4539794921875,0.0,0.0,9.754858183441684e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,0.0004627284652087,287.3867492675781,294.1499938964844,287.54998779296875,285.6648254394531,287.8200988769531,287.54998779296875,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870252106338,4.346949467048944e-09,0.0009870209032669,-0.0104406233876943,0.0,0.0,0.0,-0.0069677834399044,60.0,0.1733720302581787,-0.0,-6.642262206923989e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.263138781534508e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.754531492944808e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.20466414350085e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.754531492944808e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,0.0004627129528671,287.38543701171875,294.1499938964844,287.54998779296875,285.6732788085937,287.8153991699219,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343061021927497e-09,0.0009869876084849,-0.0104304356500506,0.0,0.0,0.0,-0.0069658556021749,60.0,0.1732747554779052,-0.0,-6.641814565000459e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,9.263138781534508e-05,297.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.754531492944808e-05,298.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,7.20466414350085e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,9.754531492944808e-05,298.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,0.0004627129528671,287.38543701171875,294.1499938964844,287.54998779296875,285.6732788085937,287.8153991699219,287.54998779296875,287.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343061021927497e-09,0.0009869876084849,-0.0104304356500506,0.0,0.0,0.0,-0.0069658556021749,60.0,0.1732747554779052,-0.0,-6.641814565000459e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.2631351435557e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.754527854966e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,7.204661233117804e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.754527854966e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,0.0004627128073479,287.3841552734375,294.1499938964844,287.54998779296875,285.6834716796875,287.810791015625,287.54998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1731862425804138,-0.0,-6.641807459573101e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505615234375,0.0,0.0,9.2631351435557e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.754527854966e-05,298.0265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45050048828125,0.0,0.0,7.204661233117804e-05,297.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.754527854966e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,0.0004627128073479,287.3841552734375,294.1499938964844,287.54998779296875,285.6834716796875,287.810791015625,287.54998779296875,287.2945251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.343000181705747e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.1731862425804138,-0.0,-6.641807459573101e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.263138053938746e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.754530765349044e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,7.204663415905088e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.754530765349044e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0004627129237633,287.3829040527344,294.1499938964844,287.54998779296875,285.69366455078125,287.8062438964844,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1731011867523193,-0.0,-6.641808880658574e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.263138053938746e-05,297.9633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.754530765349044e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44879150390625,0.0,0.0,7.204663415905088e-05,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488220214844,0.0,0.0,9.754530765349044e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4489440917969,0.0,0.0,0.0004627129237633,287.3829040527344,294.1499938964844,287.54998779296875,285.69366455078125,287.8062438964844,287.54998779296875,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.1731011867523193,-0.0,-6.641808880658574e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.447998046875,0.0,0.0,9.263138781534508e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.754531492944808e-05,298.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.20466414350085e-05,297.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,9.754531492944808e-05,298.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4480895996094,0.0,0.0,0.0004627129528671,287.3822631835937,294.1499938964844,287.54998779296875,285.6987609863281,287.80401611328125,287.54998779296875,287.2947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730590313673019,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,9.263139509130268e-05,297.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.754532220540568e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.20466414350085e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.754532220540568e-05,298.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472351074219,0.0,0.0,0.0004627129819709,287.38165283203125,294.1499938964844,287.54998779296875,285.703857421875,287.8017883300781,287.54998779296875,287.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1730169653892517,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.263140964321792e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.754533675732092e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.204665598692372e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.754533675732092e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0004627130692824,287.3804016113281,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172932967543602,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.263140964321792e-05,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.754533675732092e-05,298.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,7.204665598692372e-05,297.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4454650878906,0.0,0.0,9.754533675732092e-05,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,0.0004627130692824,287.3804016113281,294.1499938964844,287.54998779296875,285.71405029296875,287.79742431640625,287.54998779296875,287.2948913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.172932967543602,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444580078125,0.0,0.0,9.263141691917554e-05,297.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.754535130923614e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44451904296875,0.0,0.0,7.204666326288134e-05,297.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4445495605469,0.0,0.0,9.754535130923614e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0004627131274901,287.3797302246094,294.1499938964844,287.54998779296875,285.7197570800781,287.79498291015625,287.54998779296875,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728859841823578,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44384765625,0.0,0.0,9.263142419513316e-05,297.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.754535858519375e-05,298.0204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4437866210937,0.0,0.0,7.204667053883895e-05,297.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438171386719,0.0,0.0,9.754535858519375e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44390869140625,0.0,0.0,0.0004627131565939,287.3791809082031,294.1499938964844,287.54998779296875,285.7242431640625,287.7930908203125,287.54998779296875,287.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1728490889072418,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.263143874704838e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.754537313710898e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,7.204668509075418e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.754537313710898e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,0.0004627132439054,287.37799072265625,294.1499938964844,287.54998779296875,285.73443603515625,287.7888488769531,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727652996778488,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.263143874704838e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,9.754537313710898e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,7.204668509075418e-05,297.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.754537313710898e-05,298.0984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,0.0004627132439054,287.37799072265625,294.1499938964844,287.54998779296875,285.73443603515625,287.7888488769531,287.54998779296875,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1727652996778488,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.263146057492122e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.75453876890242e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,7.20466923667118e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.75453876890242e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004627133021131,287.3768310546875,294.1499938964844,287.54998779296875,285.74462890625,287.7846984863281,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726815700531005,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.44061279296875,0.0,0.0,9.263146057492122e-05,297.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.75453876890242e-05,298.0172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405517578125,0.0,0.0,7.20466923667118e-05,297.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,9.75453876890242e-05,298.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004627133021131,287.3768310546875,294.1499938964844,287.54998779296875,285.74462890625,287.7846984863281,287.54998779296875,287.2952880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726815700531005,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.263146785087883e-05,297.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,9.754540224093944e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.204669964266941e-05,297.7781066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397888183594,0.0,0.0,9.754539496498182e-05,298.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0004627133603207,287.376220703125,294.1499938964844,287.54998779296875,285.7497253417969,287.7826538085937,287.54998779296875,287.2953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1726397573947906,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.263147512683644e-05,297.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.754540951689704e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,7.204670691862702e-05,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,9.754540951689704e-05,298.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4390869140625,0.0,0.0,0.0004627133894246,287.3756408691406,294.1499938964844,287.54998779296875,285.7547912597656,287.7806396484375,287.54998779296875,287.29541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725979447364807,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.263148967875168e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.754542406881228e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,7.204672147054225e-05,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.754542406881228e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,0.000462713476736,287.37451171875,294.1499938964844,287.54998779296875,285.7649841308594,287.7766418457031,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725143790245056,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374389648437,0.0,0.0,9.263148967875168e-05,297.9536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.754542406881228e-05,298.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4373779296875,0.0,0.0,7.204672147054225e-05,297.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374084472656,0.0,0.0,9.754542406881228e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,0.000462713476736,287.37451171875,294.1499938964844,287.54998779296875,285.7649841308594,287.7766418457031,287.54998779296875,287.2955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1725143790245056,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.26315042306669e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.754543862072752e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,7.204672874649987e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.754543862072752e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0004627135349437,287.3733825683594,294.1499938964844,287.54998779296875,285.775146484375,287.772705078125,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724308878183365,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
