time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12360000,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.26315042306669e-05,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.754543862072752e-05,298.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,7.204672874649987e-05,297.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43585205078125,0.0,0.0,9.754543862072752e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,0.0004627135349437,287.3733825683594,294.1499938964844,287.54998779296875,285.775146484375,287.772705078125,287.54998779296875,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1724308878183365,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.263151878258212e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.754545317264274e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.20467432984151e-05,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.754545317264274e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0004627136222552,287.3722839355469,294.1499938964844,287.54998779296875,285.7853088378906,287.7688293457031,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723474562168121,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.263151878258212e-05,297.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.754545317264274e-05,298.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43426513671875,0.0,0.0,7.20467432984151e-05,297.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342956542969,0.0,0.0,9.754545317264274e-05,298.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,0.0004627136222552,287.3722839355469,294.1499938964844,287.54998779296875,285.7853088378906,287.7688293457031,287.54998779296875,287.2957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1723474562168121,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.263153333449736e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.754546772455797e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.204675057437271e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.754546772455797e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.0004627137095667,287.3711853027344,294.1499938964844,287.54998779296875,285.79547119140625,287.7650451660156,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722640842199325,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.43280029296875,0.0,0.0,9.263153333449736e-05,297.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.754546772455797e-05,298.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.204675057437271e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,9.754546772455797e-05,298.0940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.432861328125,0.0,0.0,0.0004627137095667,287.3711853027344,294.1499938964844,287.54998779296875,285.79547119140625,287.7650451660156,287.54998779296875,287.2958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722640842199325,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320373535156,0.0,0.0,9.263154061045498e-05,297.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.754547500051558e-05,298.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,7.204675785033032e-05,297.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,9.754547500051558e-05,298.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320983886719,0.0,0.0,0.0004627137386705,287.3706359863281,294.1499938964844,287.54998779296875,285.8005676269531,287.76318359375,287.54998779296875,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1722224354743957,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.26315478864126e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.75454822764732e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,7.204676512628794e-05,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,9.75454822764732e-05,298.0932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313659667969,0.0,0.0,0.0004627137677744,287.3700866699219,294.1499938964844,287.54998779296875,285.8056335449219,287.7613220214844,287.54998779296875,287.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1721807867288589,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.263156243832782e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.754550410434604e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.204677240224555e-05,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.754550410434604e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0004627138550858,287.3690185546875,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720975488424301,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4297790527344,0.0,0.0,9.263156243832782e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.754550410434604e-05,298.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,7.204677240224555e-05,297.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42974853515625,0.0,0.0,9.754550410434604e-05,298.0924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,0.0004627138550858,287.3690185546875,294.1499938964844,287.54998779296875,285.8157958984375,287.7576599121094,287.54998779296875,287.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720975488424301,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.263156971428543e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.754551138030364e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,7.204677967820317e-05,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,9.754551138030364e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42889404296875,0.0,0.0,0.0004627138841897,287.36834716796875,294.1499938964844,287.54998779296875,285.8222961425781,287.7553405761719,287.54998779296875,287.2962341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720443069934845,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283142089844,0.0,0.0,9.263157699024303e-05,297.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.754551865626128e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4282531738281,0.0,0.0,7.204678695416078e-05,297.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.754551865626128e-05,298.0916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4283752441406,0.0,0.0,0.0004627139132935,287.36798095703125,294.1499938964844,287.54998779296875,285.8259582519531,287.7540588378906,287.54998779296875,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1720143556594848,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.263159154215828e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.75455332081765e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.204680150607601e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.75455332081765e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,0.0004627139715012,287.366943359375,294.1499938964844,287.54998779296875,285.83612060546875,287.7505187988281,287.54998779296875,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719312369823455,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268493652344,0.0,0.0,9.263159154215828e-05,297.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.75455332081765e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267883300781,0.0,0.0,7.204680150607601e-05,297.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42681884765625,0.0,0.0,9.75455332081765e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,0.0004627139715012,287.366943359375,294.1499938964844,287.54998779296875,285.83612060546875,287.7505187988281,287.54998779296875,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1719312369823455,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.26316060940735e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.754554776009172e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,7.204680878203362e-05,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.754554776009172e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,0.0004627140588127,287.3659362792969,294.1499938964844,287.54998779296875,285.84625244140625,287.7470397949219,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718481630086898,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.26316060940735e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.754554776009172e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,7.204680878203362e-05,297.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,9.754554776009172e-05,298.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,0.0004627140588127,287.3659362792969,294.1499938964844,287.54998779296875,285.84625244140625,287.7470397949219,287.54998779296875,287.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718481630086898,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246826171875,0.0,0.0,9.263161337003112e-05,297.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.754555503604934e-05,297.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,7.204681605799124e-05,297.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,9.754555503604934e-05,298.089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4247436523437,0.0,0.0,0.0004627140879165,287.36541748046875,294.1499938964844,287.54998779296875,285.851318359375,287.7453308105469,287.54998779296875,287.2966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1718066483736038,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239807128906,0.0,0.0,9.263162064598872e-05,297.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.754556231200696e-05,297.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239196777344,0.0,0.0,7.204681605799124e-05,297.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4239501953125,0.0,0.0,9.754556231200696e-05,298.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.0004627141170203,287.36492919921875,294.1499938964844,287.54998779296875,285.8564147949219,287.7436218261719,287.54998779296875,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1717651486396789,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.263163519790396e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.754557686392218e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,7.204683060990646e-05,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.754557686392218e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0004627142043318,287.36395263671875,294.1499938964844,287.54998779296875,285.8665466308594,287.7402648925781,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716821789741516,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,9.263163519790396e-05,297.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.754557686392218e-05,297.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,7.204683060990646e-05,297.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.754557686392218e-05,298.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.422607421875,0.0,0.0,0.0004627142043318,287.36395263671875,294.1499938964844,287.54998779296875,285.8665466308594,287.7402648925781,287.54998779296875,287.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1716821789741516,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.26316497498192e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.75455914158374e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.204683788586408e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.75455914158374e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,0.0004627142625395,287.36297607421875,294.1499938964844,287.54998779296875,285.8766784667969,287.7369689941406,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.171599268913269,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.26316497498192e-05,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.75455914158374e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,7.204683788586408e-05,297.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.421142578125,0.0,0.0,9.75455914158374e-05,298.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42120361328125,0.0,0.0,0.0004627142625395,287.36297607421875,294.1499938964844,287.54998779296875,285.8766784667969,287.7369689941406,287.54998779296875,287.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.171599268913269,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.26316570257768e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.754559869179502e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,7.204685243777931e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.754559869179502e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004627143207471,287.36199951171875,294.1499938964844,287.54998779296875,285.8868103027344,287.7337341308594,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715164184570312,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197692871094,0.0,0.0,9.26316570257768e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.754559869179502e-05,297.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,7.204685243777931e-05,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,9.754559869179502e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004627143207471,287.36199951171875,294.1499938964844,287.54998779296875,285.8868103027344,287.7337341308594,287.54998779296875,287.2970275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1715164184570312,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.263167157769205e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.754561324371024e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.204685971373692e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.754561324371024e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0004627143789548,287.3610534667969,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714335978031158,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183959960937,0.0,0.0,9.263167157769205e-05,297.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.754561324371024e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,7.204685971373692e-05,297.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183654785156,0.0,0.0,9.754561324371024e-05,298.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0004627143789548,287.3610534667969,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1714335978031158,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.263167885364965e-05,297.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.754562051966786e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,7.204686698969454e-05,297.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176940917969,0.0,0.0,9.754562051966786e-05,298.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.0004627144080586,287.360595703125,294.1499938964844,287.54998779296875,285.9020080566406,287.7289733886719,287.54998779296875,287.2972106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713922172784805,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.263168612960726e-05,297.9327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.754562779562548e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,7.204687426565215e-05,297.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.754562779562548e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4171142578125,0.0,0.0,0.0004627144662663,287.3601379394531,294.1499938964844,287.54998779296875,285.9070739746094,287.7274169921875,287.54998779296875,287.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1713508516550064,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.263170068152248e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.75456423475407e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.204688154160976e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.75456423475407e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0004627145244739,287.35919189453125,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712681353092193,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.263170068152248e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.75456423475407e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.204688154160976e-05,297.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.75456423475407e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.0004627145244739,287.35919189453125,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.2973937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712681353092193,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.26317079574801e-05,297.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.754564962349832e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147033691406,0.0,0.0,7.204688881756738e-05,297.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.754564962349832e-05,298.0836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0004627145535778,287.3585510253906,294.1499938964844,287.54998779296875,285.9244689941406,287.72216796875,287.54998779296875,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1712086200714111,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.26317079574801e-05,297.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.754565689945592e-05,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,7.204688881756738e-05,297.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.754565689945592e-05,298.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,0.0004627145826816,287.3583068847656,294.1499938964844,287.54998779296875,285.92730712890625,287.7213439941406,287.54998779296875,287.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711854785680771,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.263172250939532e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.754567145137116e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,7.20469033694826e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.754567145137116e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004627146408893,287.357421875,294.1499938964844,287.54998779296875,285.9374084472656,287.7183532714844,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711028516292572,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.263172250939532e-05,297.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,9.754567145137116e-05,297.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,7.20469033694826e-05,297.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.754567145137116e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,0.0004627146408893,287.357421875,294.1499938964844,287.54998779296875,285.9374084472656,287.7183532714844,287.54998779296875,287.2976379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1711028516292572,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.263173706131056e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.75456860032864e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,7.204691064544022e-05,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.754567872732878e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0004627146990969,287.3565368652344,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710202842950821,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117736816406,0.0,0.0,9.263173706131056e-05,297.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.75456860032864e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,7.204691064544022e-05,297.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.754567872732878e-05,298.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,0.0004627146990969,287.3565368652344,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1710202842950821,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.263174433726816e-05,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.75456860032864e-05,297.9833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,7.204691792139784e-05,297.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,9.75456860032864e-05,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0004627147282008,287.3561096191406,294.1499938964844,287.54998779296875,285.9525756835937,287.7140197753906,287.54998779296875,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709790229797363,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104919433594,0.0,0.0,9.26317516132258e-05,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.7545693279244e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,7.204691792139784e-05,297.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,9.7545693279244e-05,298.0809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004627147573046,287.35565185546875,294.1499938964844,287.54998779296875,285.9576416015625,287.71258544921875,287.54998779296875,287.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1709377765655517,-0.0,-6.641808170115837e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.263172978535296e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.754567145137116e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,7.20469033694826e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.754567145137116e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004627146699931,287.3548278808594,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869867935776,-0.010430191643536,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1708467751741409,-0.0,-6.641803906859425e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092102050781,0.0,0.0,9.263172978535296e-05,297.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.754567145137116e-05,297.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,7.20469033694826e-05,297.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091796875,0.0,0.0,9.754567145137116e-05,298.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,0.0004627146699931,287.3548278808594,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342967763193428e-09,0.0009869867935776,-0.010430191643536,0.0,0.0,0.0,-0.0069658095017075,60.0,0.1708467751741409,-0.0,-6.641803906859425e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
