time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12362340,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.263152605853976e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.754546044860037e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,7.20467432984151e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.754546044860037e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.000462713651359,287.3539733886719,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342699977399889e-09,0.0009869845816865,-0.0104294894263148,0.0,0.0,0.0,-0.0069656767882406,60.0,0.1707171201705932,-0.0,-6.641773353521786e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.407958984375,0.0,0.0,9.263152605853976e-05,297.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.754546044860037e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,7.20467432984151e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4079284667969,0.0,0.0,9.754546044860037e-05,298.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,0.000462713651359,287.3539733886719,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342699977399889e-09,0.0009869845816865,-0.0104294894263148,0.0,0.0,0.0,-0.0069656767882406,60.0,0.1707171201705932,-0.0,-6.641773353521786e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.262858657166362e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.754236816661432e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,7.204445864772424e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.754236816661432e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004626989539247,287.3531494140625,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.33902203056391e-09,0.0009869531495496,-0.0104198539629578,0.0,0.0,0.0,-0.0069638537243008,60.0,0.1700888276100158,-0.0,-6.641349870051273e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.262858657166362e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.754236816661432e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,7.204445864772424e-05,297.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067077636719,0.0,0.0,9.754236816661432e-05,298.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,0.0004626989539247,287.3531494140625,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.33902203056391e-09,0.0009869531495496,-0.0104198539629578,0.0,0.0,0.0,-0.0069638537243008,60.0,0.1700888276100158,-0.0,-6.641349870051273e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.261942614102736e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.753272024681792e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,7.203733548521996e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.753272024681792e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0004626532027032,287.3523254394531,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491943359375,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327593838837629e-09,0.0009868553606793,-0.0103899110108613,0.0,0.0,0.0,-0.0069581880234181,60.0,0.1679358333349228,-0.0,-6.64003465544738e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.261942614102736e-05,297.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.753272024681792e-05,297.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,7.203733548521996e-05,297.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40545654296875,0.0,0.0,9.753272024681792e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4055480957031,0.0,0.0,0.0004626532027032,287.3523254394531,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491943359375,287.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868597844615,4.327593838837629e-09,0.0009868553606793,-0.0103899110108613,0.0,0.0,0.0,-0.0069581880234181,60.0,0.1679358333349228,-0.0,-6.64003465544738e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,9.261293598683552e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.75258881226182e-05,297.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,7.203228597063571e-05,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.75258881226182e-05,298.0771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,0.0004626208101399,287.3519287109375,294.1499938964844,287.5401611328125,285.99371337890625,287.7000732421875,287.54852294921875,287.2984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195034216125805e-09,0.0009867862099781,-0.0103687141090631,0.0,0.0,0.0,-0.0069541777484118,60.0,0.1660489737987518,-0.0,-6.639103133920798e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,9.260494698537514e-05,297.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.75174698396586e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,7.20260723028332e-05,297.74627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.75174698396586e-05,298.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,0.0004625808796845,287.3515014648437,294.1499938964844,287.5360107421875,285.9947814941406,287.6986389160156,287.5475769042969,287.29852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309543388814063e-09,0.0009867011103779,-0.0103426184505224,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1636887490749359,-0.0,-6.637957028488017e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.258530917577446e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.749679884407668e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.201080006780103e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.749679156811908e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0004624827997758,287.3507080078125,294.1499938964844,287.52569580078125,285.9950561523437,287.6956787109375,287.5448913574219,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065191567128e-09,0.0009864917956292,-0.0102784838527441,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1576749980449676,-0.0,-6.6351411476262e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.258530917577446e-05,297.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.749679884407668e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40301513671875,0.0,0.0,7.201080006780103e-05,297.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.749679156811908e-05,298.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031066894531,0.0,0.0,0.0004624827997758,287.3507080078125,294.1499938964844,287.52569580078125,285.9950561523437,287.6956787109375,287.5448913574219,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065191567128e-09,0.0009864917956292,-0.0102784838527441,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1576749980449676,-0.0,-6.6351411476262e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.256659541279078e-05,297.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.747708827489988e-05,297.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,7.199624815257266e-05,297.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,9.747708827489988e-05,298.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40216064453125,0.0,0.0,0.0004623893182724,287.35009765625,294.1499938964844,287.51568603515625,285.9935913085937,287.6932067871094,287.5417175292969,287.2987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737629462914e-09,0.0009862923761829,-0.0102173639461398,0.0,0.0,0.0,-0.006925540510565,60.0,0.1515339910984039,-0.0,-6.632457427713234e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.25614731386304e-05,297.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.747168951435016e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,7.199226092780009e-05,297.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40185546875,0.0,0.0,9.747168951435016e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,0.0004623637360054,287.3499450683594,294.1499938964844,287.5129699707031,285.99298095703125,287.6925964355469,287.54083251953125,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553502943576405e-09,0.0009862376609817,-0.0102006290107965,0.0,0.0,0.0,-0.0069223740138113,60.0,0.149871364235878,-0.0,-6.631722726524458e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.25336717045866e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.744241833686829e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.197063678177074e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.744241833686829e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004622248525265,287.3491516113281,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700233759089e-09,0.0009859413839876,-0.010109843686223,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1404365003108978,-0.0,-6.627738002862317e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40069580078125,0.0,0.0,9.25336717045866e-05,297.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.744241833686829e-05,297.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,7.197063678177074e-05,297.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4006652832031,0.0,0.0,9.744241833686829e-05,298.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,0.0004622248525265,287.3491516113281,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700233759089e-09,0.0009859413839876,-0.010109843686223,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1404365003108978,-0.0,-6.627738002862317e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.250298899132758e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.74101058091037e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.194677164079621e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.74101058091037e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004620715917553,287.3484191894531,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1296104341745376,-0.0,-6.623341874956169e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.250298899132758e-05,297.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.74101058091037e-05,297.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,7.194677164079621e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995056152344,0.0,0.0,9.74101058091037e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004620715917553,287.3484191894531,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1296104341745376,-0.0,-6.623341874956169e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3989562988281,0.0,0.0,9.24866908462718e-05,297.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.739294182509184e-05,297.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,7.193409692263231e-05,297.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39892578125,0.0,0.0,9.739294182509184e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990173339844,0.0,0.0,0.0004619901592377,287.3480224609375,294.1499938964844,287.47186279296875,285.9789733886719,287.6839294433594,287.5240783691406,287.299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1236626431345939,-0.0,-6.62100703152646e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.246988338418304e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,9.737523942021652e-05,297.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,7.192102202679962e-05,297.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983764648437,0.0,0.0,9.737523942021652e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,0.0004619061946868,287.34765625,294.1499938964844,287.4623107910156,285.974853515625,287.6819763183594,287.5195617675781,287.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1174323186278343,-0.0,-6.618600423280442e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.243516979040578e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.733869228512047e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.1894028224051e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.733869228512047e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0004617328231688,287.346923828125,294.1499938964844,287.4419860839844,285.96551513671875,287.67791748046875,287.5094299316406,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1041855290532112,-0.0,-6.613630887386536e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3972473144531,0.0,0.0,9.243516979040578e-05,297.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.733869228512047e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,7.1894028224051e-05,297.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.733869228512047e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973083496094,0.0,0.0,0.0004617328231688,287.346923828125,294.1499938964844,287.4419860839844,285.96551513671875,287.67791748046875,287.5094299316406,287.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1041855290532112,-0.0,-6.613630887386536e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.239969222107902e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.730133024277166e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.18664305168204e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.730133024277166e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0004615556099452,287.34619140625,294.1499938964844,287.4203796386719,285.95489501953125,287.6735534667969,287.4978332519531,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0899508818984031,-0.0,-6.608553348996793e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.239969222107902e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.730133024277166e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.18664305168204e-05,297.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.730133024277166e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39617919921875,0.0,0.0,0.0004615556099452,287.34619140625,294.1499938964844,287.4203796386719,285.95489501953125,287.6735534667969,287.4978332519531,287.2993469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0899508818984031,-0.0,-6.608553348996793e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.236425830749796e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.726401913212612e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.183887646533549e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.726401913212612e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.0004613786004483,287.3454895019531,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48486328125,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0748951211571693,-0.0,-6.60348433711988e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,9.236425830749796e-05,297.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.726401913212612e-05,297.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,7.183887646533549e-05,297.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.726401913212612e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3950500488281,0.0,0.0,0.0004613786004483,287.3454895019531,294.1499938964844,287.39764404296875,285.94317626953125,287.6688842773437,287.48486328125,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0748951211571693,-0.0,-6.60348433711988e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.232967568095772e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.722759568830952e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,7.181197725003585e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.722759568830952e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.0004612058401107,287.34478759765625,294.1499938964844,287.3739929199219,285.9306335449219,287.66387939453125,287.4706115722656,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0591713190078735,-0.0,-6.59853895967899e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939208984375,0.0,0.0,9.232967568095772e-05,297.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.722759568830952e-05,297.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,7.181197725003585e-05,297.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.722759568830952e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3939514160156,0.0,0.0,0.0004612058401107,287.34478759765625,294.1499938964844,287.3739929199219,285.9306335449219,287.66387939453125,287.4706115722656,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.0591713190078735,-0.0,-6.59853895967899e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39337158203125,0.0,0.0,9.231290459865704e-05,297.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.72099369391799e-05,297.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.179893145803362e-05,297.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.72099369391799e-05,298.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0004611220792867,287.3444519042969,294.1499938964844,287.3619079589844,285.924072265625,287.6612548828125,287.4630126953125,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0511026084423065,-0.0,-6.5961408779458e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.22966719372198e-05,297.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.719284571474418e-05,297.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.17863003956154e-05,297.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,9.719283843878657e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.39288330078125,0.0,0.0,0.000461040996015,287.3440856933594,294.1499938964844,287.3497009277344,285.9173889160156,287.6585388183594,287.4551696777344,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0429240614175796,-0.0,-6.593820955913543e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.22661492950283e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.716070053400472e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.176256622187793e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.716070053400472e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,0.0004608885210473,287.3434143066406,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.43865966796875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.026314303278923,-0.0,-6.58945964460145e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.22661492950283e-05,297.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.716070053400472e-05,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917236328125,0.0,0.0,7.176256622187793e-05,297.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.716070053400472e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,0.0004608885210473,287.3434143066406,294.1499938964844,287.324951171875,285.9037170410156,287.6528625488281,287.43865966796875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887300259464155e-09,0.0009830904891714,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.026314303278923,-0.0,-6.58945964460145e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908386230469,0.0,0.0,9.224154928233474e-05,297.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.71347908489406e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,7.174343045335263e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39080810546875,0.0,0.0,9.71347908489406e-05,298.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.390869140625,0.0,0.0,0.0004607656446751,287.34283447265625,294.1499938964844,287.3030090332031,285.8915100097656,287.6476135253906,287.4233703613281,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635455434798e-09,0.0009828282054513,-0.0091559551656246,0.0,0.0,0.0,-0.0067247133702039,60.0,0.0115146618336439,-0.0,-6.585944589687642e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.223840606864542e-05,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.713148756418376e-05,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,7.174098573159426e-05,297.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,9.713148756418376e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,0.0004607499286066,287.3427429199219,294.1499938964844,287.29998779296875,285.88983154296875,287.6468811035156,287.4212646484375,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456929221749,0.0,0.0,0.0,-0.0067227715626358,60.0,0.0094896713271737,-0.0,-6.585495526678642e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.221432264894248e-05,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.710613085189834e-05,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,7.172225741669536e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.710613085189834e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.0004606296424753,287.34210205078125,294.1499938964844,287.2750244140625,285.8759155273437,287.6405334472656,287.4029846191406,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707483891463e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0074080843478441,-0.0,-6.582056499837563e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.221432264894248e-05,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.710613085189834e-05,297.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,7.172225741669536e-05,297.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896484375,0.0,0.0,9.710613085189834e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38970947265625,0.0,0.0,0.0004606296424753,287.34210205078125,294.1499938964844,287.2750244140625,285.8759155273437,287.6405334472656,287.4029846191406,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707483891463e-09,0.0009825380984693,-0.0090670594945549,0.0,0.0,0.0,-0.0067078941501677,60.0,-0.0074080843478441,-0.0,-6.582056499837563e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.219394269166514e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.70846667769365e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,7.170640310505405e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.70846667769365e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,0.0004605278372764,287.3414611816406,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.384033203125,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302472463571e-09,0.0009823207510635,-0.0090004941448569,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0242395885288715,-0.0,-6.579145406249154e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.219394269166514e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.70846667769365e-05,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,7.170640310505405e-05,297.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,9.70846667769365e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.388671875,0.0,0.0,0.0004605278372764,287.3414611816406,294.1499938964844,287.25030517578125,285.8621826171875,287.6339111328125,287.384033203125,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.797302472463571e-09,0.0009823207510635,-0.0090004941448569,0.0,0.0,0.0,-0.0066952994093298,60.0,-0.0242395885288715,-0.0,-6.579145406249154e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.218529885401948e-05,297.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.707556455396116e-05,297.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,7.169968012021855e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880920410156,0.0,0.0,9.707556455396116e-05,298.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,0.0004604846762958,287.34112548828125,294.1499938964844,287.2380676269531,285.85546875,287.6304626464844,287.3742980957031,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899582743644,60.0,-0.0325749851763248,-0.0,-6.57791119351714e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876037597656,0.0,0.0,9.217775368597358e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.706761193228886e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,7.16938084224239e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.706761193228886e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876342773437,0.0,0.0,0.0004604469577316,287.3408203125,294.1499938964844,287.2260131835937,285.848876953125,287.626953125,287.36444091796875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,-0.0408346466720104,-0.0,-6.57683330018699e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.216601756634192e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.705525735625996e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,7.168468437157571e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.705525735625996e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.000460388342617,287.3401794433594,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0570221804082393,-0.0,-6.575157840416068e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
