time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364680,297.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.216601756634192e-05,297.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.705525735625996e-05,297.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,7.168468437157571e-05,297.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.705525735625996e-05,298.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3866271972656,0.0,0.0,0.000460388342617,287.3401794433594,294.1499938964844,287.2023620605469,285.836181640625,287.61968994140625,287.34442138671875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0570221804082393,-0.0,-6.575157840416068e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.215807949658485e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.704689728096128e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,7.167850708356127e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.704689728096128e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.0004603487031999,287.3395690917969,294.1499938964844,287.1796264648437,285.8243103027344,287.6121520996094,287.3240661621094,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0727445855736732,-0.0,-6.574023814209795e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.215807949658485e-05,297.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.704689728096128e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,7.167850708356127e-05,297.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.704689728096128e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856506347656,0.0,0.0,0.0004603487031999,287.3395690917969,294.1499938964844,287.1796264648437,285.8243103027344,287.6121520996094,287.3240661621094,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0727445855736732,-0.0,-6.574023814209795e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.215422323904932e-05,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.704284457257016e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,7.167550938902423e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.704283729661256e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004603294364642,287.3389587402344,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0877955853939056,-0.0,-6.573473143589581e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,9.215422323904932e-05,297.8885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.704284457257016e-05,297.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,7.167550938902423e-05,297.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.704283729661256e-05,298.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,0.0004603294364642,287.3389587402344,294.1499938964844,287.1579895019531,285.8134765625,287.6044006347656,287.3035888671875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0877955853939056,-0.0,-6.573473143589581e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.21539103728719e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.704250260256232e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,7.167526200646535e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.704250260256232e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,0.0004603278648573,287.33837890625,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2830810546875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1020211055874824,-0.0,-6.573426247769022e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.21539103728719e-05,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.704250260256232e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,7.167526200646535e-05,297.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38360595703125,0.0,0.0,9.704250260256232e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836669921875,0.0,0.0,0.0004603278648573,287.33837890625,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2830810546875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.1020211055874824,-0.0,-6.573426247769022e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831481933594,0.0,0.0,9.215491445502266e-05,297.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.704356489237398e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,7.167604780988768e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38311767578125,0.0,0.0,9.704356489237398e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,0.0004603328707162,287.33807373046875,294.1499938964844,287.12811279296875,285.7996826171875,287.59234619140625,287.2728576660156,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819081751629,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.1087673977017402,-0.0,-6.573568356316174e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.21566752367653e-05,297.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.70454202615656e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38262939453125,0.0,0.0,7.167741568991914e-05,297.73516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.70454202615656e-05,298.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827209472656,0.0,0.0,0.0004603416891768,287.3377685546875,294.1499938964844,287.11895751953125,285.7958374023437,287.5882263183594,287.2627258300781,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819230763241,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.1152576059103012,-0.0,-6.573819888444632e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.216209582518786e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.705112461233512e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,7.168163574533537e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.705112461233512e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0004603687557391,287.3371887207031,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.127401053905487,-0.0,-6.574591537855667e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817138671875,0.0,0.0,9.216209582518786e-05,297.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.705112461233512e-05,297.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,7.168163574533537e-05,297.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816833496094,0.0,0.0,9.705112461233512e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0004603687557391,287.3371887207031,294.1499938964844,287.1019897460937,285.7894592285156,287.57989501953125,287.24267578125,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.127401053905487,-0.0,-6.574591537855667e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.216892067342997e-05,297.8811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.705832053441554e-05,297.9356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,7.168694719439372e-05,297.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,9.705832053441554e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0004604028654284,287.3366394042969,294.1499938964844,287.08758544921875,285.7850952148437,287.57177734375,287.22393798828125,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.1378856003284454,-0.0,-6.57556498140366e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807678222656,0.0,0.0,9.2169240815565e-05,297.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.70586552284658e-05,297.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,7.16871945769526e-05,297.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.70586552284658e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0004604044661391,287.3366394042969,294.1499938964844,287.0870361328125,285.78497314453125,287.5714111328125,287.22314453125,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439160557411e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.1383010596036911,-0.0,-6.575610456138747e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.217762271873652e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.70674809650518e-05,297.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.169371383497491e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.70674809650518e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0004604463174473,287.3360595703125,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1477480679750442,-0.0,-6.57680487847756e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.217762271873652e-05,297.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.70674809650518e-05,297.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.169371383497491e-05,297.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,9.70674809650518e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,0.0004604463174473,287.3360595703125,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.1477480679750442,-0.0,-6.57680487847756e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.218642662744968e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.707675053505228e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,7.170055323513225e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.707675053505228e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0004604902933351,287.33551025390625,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1556527614593505,-0.0,-6.578059696948912e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.218642662744968e-05,297.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.707675053505228e-05,297.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788757324219,0.0,0.0,7.170055323513225e-05,297.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37890625,0.0,0.0,9.707675053505228e-05,298.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789367675781,0.0,0.0,0.0004604902933351,287.33551025390625,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1556527614593505,-0.0,-6.578059696948912e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.219077765010296e-05,297.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.70813343883492e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37841796875,0.0,0.0,7.170394383138046e-05,297.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.70813343883492e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0004605120338965,287.3352355957031,294.1499938964844,287.0598449707031,285.78350830078125,287.5499572753906,287.1780090332031,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1589351445436477,-0.0,-6.578680711299968e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.219497587764636e-05,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.7085750894621e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3779602050781,0.0,0.0,7.170720346039161e-05,297.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.7085750894621e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0004605329886544,287.3349609375,294.1499938964844,287.0563659667969,285.7850952148437,287.5456848144531,287.1698303222656,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.161788135766983,-0.0,-6.579278988283478e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.22025355976075e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.709371079225092e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.171308243414387e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.709371079225092e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0004605707654263,287.3344421386719,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1661577671766281,-0.0,-6.580356881613626e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,9.22025355976075e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.709371079225092e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,7.171308243414387e-05,297.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770751953125,0.0,0.0,9.709371079225092e-05,298.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37713623046875,0.0,0.0,0.0004605707654263,287.3344421386719,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1661577671766281,-0.0,-6.580356881613626e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.22085455385968e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.710004087537528e-05,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.171776087488979e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.710004087537528e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004606008005794,287.3338928222656,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1684544384479522,-0.0,-6.581213796152954e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.376220703125,0.0,0.0,9.22085455385968e-05,297.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.710004087537528e-05,297.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.171776087488979e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.710004087537528e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,0.0004606008005794,287.3338928222656,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1684544384479522,-0.0,-6.581213796152954e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.22234685276635e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.711575694382192e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.172936602728441e-05,297.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.711575694382192e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0004606753354892,287.3333740234375,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339380559193614e-09,0.0009826339082792,-0.0090964846312999,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1686135381460189,-0.0,-6.583343292732027e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753356933594,0.0,0.0,9.22234685276635e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.711575694382192e-05,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.172936602728441e-05,297.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.711575694382192e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,0.0004606753354892,287.3333740234375,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339380559193614e-09,0.0009826339082792,-0.0090964846312999,0.0,0.0,0.0,-0.0067134606651961,60.0,-0.1686135381460189,-0.0,-6.583343292732027e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.225499525200576e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.714895713841544e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,7.175389328040183e-05,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.714895713841544e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0004608328163158,287.3328857421875,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207532478773e-09,0.0009829697664827,-0.0091993771493434,0.0,0.0,0.0,-0.0067329281009733,60.0,-0.1665473133325576,-0.0,-6.587843870420329e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.225499525200576e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.714895713841544e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744201660156,0.0,0.0,7.175389328040183e-05,297.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744506835937,0.0,0.0,9.714895713841544e-05,298.04931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3744812011719,0.0,0.0,0.0004608328163158,287.3328857421875,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207532478773e-09,0.0009829697664827,-0.0091993771493434,0.0,0.0,0.0,-0.0067329281009733,60.0,-0.1665473133325576,-0.0,-6.587843870420329e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.227675764122978e-05,297.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.717186912894248e-05,297.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,7.177081715781242e-05,297.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740234375,0.0,0.0,9.717186912894248e-05,298.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3740539550781,0.0,0.0,0.0004609415191225,287.3326110839844,294.1499938964844,287.0598449707031,285.83270263671875,287.5083312988281,287.1147155761719,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003125174019715e-09,0.0009832014329731,-0.0092703951522707,0.0,0.0,0.0,-0.0067463652230799,60.0,-0.1647964715957641,-0.0,-6.590951073803808e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.230268915416671e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.719917579786852e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,7.179097883636132e-05,297.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,9.719917579786852e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,0.0004610710311681,287.3323669433594,294.1499938964844,287.0639953613281,285.84161376953125,287.5044250488281,287.111083984375,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612457901996e-09,0.0009834776865318,-0.0093550253659486,0.0,0.0,0.0,-0.0067623774521052,60.0,-0.1625664979219436,-0.0,-6.594655133085325e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.23653060453944e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.726511780172586e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,7.183968409663066e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.726511780172586e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004613838391378,287.3318786621094,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1567935049533844,-0.0,-6.60360512938496e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.23653060453944e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.726511780172586e-05,297.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727111816406,0.0,0.0,7.183968409663066e-05,297.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,9.726511780172586e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3727722167969,0.0,0.0,0.0004613838391378,287.3318786621094,294.1499938964844,287.0743103027344,285.8613586425781,287.49688720703125,287.1053771972656,287.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1567935049533844,-0.0,-6.60360512938496e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.244098328053953e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.734481136547402e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.18985465937294e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.734481136547402e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004617618687916,287.3313903808594,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048919818820195e-09,0.0009849508060142,-0.0098064169287681,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1492247879505157,-0.0,-6.614429537421529e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.244098328053953e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.734481136547402e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,7.18985465937294e-05,297.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37188720703125,0.0,0.0,9.734481136547402e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719482421875,0.0,0.0,0.0004617618687916,287.3313903808594,294.1499938964844,287.0870361328125,285.8834533691406,287.4896545410156,287.1019897460937,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.1048919818820195e-09,0.0009849508060142,-0.0098064169287681,0.0,0.0,0.0,-0.0068477834574878,60.0,-0.1492247879505157,-0.0,-6.614429537421529e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.252833115169778e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.743678674567492e-05,297.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.196648220997304e-05,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.743678674567492e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.000462198164314,287.3309020996094,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705384614741e-09,0.0009858811972662,-0.0100915171205997,0.0,0.0,0.0,-0.0069017270579934,60.0,-0.1400597840547561,-0.0,-6.626934379028171e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.252833115169778e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.743678674567492e-05,297.9150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,7.196648220997304e-05,297.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710632324219,0.0,0.0,9.743678674567492e-05,298.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37109375,0.0,0.0,0.000462198164314,287.3309020996094,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.3006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213705384614741e-09,0.0009858811972662,-0.0100915171205997,0.0,0.0,0.0,-0.0069017270579934,60.0,-0.1400597840547561,-0.0,-6.626934379028171e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.262510866392404e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.753870108397678e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.204175199149176e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.753870108397678e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,0.0004626816080417,287.3304138183594,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334272052375354e-09,0.0009869121713563,-0.0104074086993932,0.0,0.0,0.0,-0.0069614970125257,60.0,-0.1294491291046142,-0.0,-6.640803462687472e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.262510866392404e-05,297.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.753870108397678e-05,297.9130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702087402344,0.0,0.0,7.204175199149176e-05,297.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.753870108397678e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702697753906,0.0,0.0,0.0004626816080417,287.3304138183594,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334272052375354e-09,0.0009869121713563,-0.0104074086993932,0.0,0.0,0.0,-0.0069614970125257,60.0,-0.1294491291046142,-0.0,-6.640803462687472e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,9.267636778531596e-05,297.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.75926814135164e-05,297.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,7.208162423921749e-05,297.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36981201171875,0.0,0.0,9.75926814135164e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,0.0004629376635421,287.3302001953125,294.1499938964844,287.12811279296875,285.9476318359375,287.4732360839844,287.1046142578125,287.30059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398129416216534e-09,0.0009874581592157,-0.0105747180059552,0.0,0.0,0.0,-0.0069931540638208,60.0,-0.1236056014895439,-0.0,-6.648154737831646e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.272927127312867e-05,297.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.76483861450106e-05,297.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,7.21227697795257e-05,297.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.76483861450106e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,0.0004632018972188,287.3299560546875,294.1499938964844,287.1376953125,285.9617614746094,287.47027587890625,287.107177734375,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464033143136703e-09,0.0009880217257887,-0.010747387073934,0.0,0.0,0.0,-0.0070258253253996,60.0,-0.1174666360020637,-0.0,-6.655746176420507e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
