time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12367020,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.28381341509521e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.776303340913728e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.220744009828195e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.776303340913728e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004637457022909,287.3294982910156,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141357421875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1044113710522651,-0.0,-6.671382379863644e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,9.28381341509521e-05,297.8556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.776303340913728e-05,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,7.220744009828195e-05,297.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685913085937,0.0,0.0,9.776303340913728e-05,298.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0004637457022909,287.3294982910156,294.1499938964844,287.1579895019531,285.9911804199219,287.4646911621094,287.1141357421875,287.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.1044113710522651,-0.0,-6.671382379863644e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.294856863562018e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.787931776372716e-05,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,7.229333277791739e-05,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.787931776372716e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.0004642973362933,287.3290405273437,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0902998521924018,-0.0,-6.687261588922412e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.294856863562018e-05,297.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.787931776372716e-05,297.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,7.229333277791739e-05,297.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.787931776372716e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.36785888671875,0.0,0.0,0.0004642973362933,287.3290405273437,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.30047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0902998521924018,-0.0,-6.687261588922412e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.305709681939334e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.799360850593077e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,7.237774116219953e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.799360850593077e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004648394824471,287.32861328125,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0753347724676132,-0.0,-6.702886423681775e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.305709681939334e-05,297.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.799360850593077e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,7.237774116219953e-05,297.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,9.799360850593077e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670654296875,0.0,0.0,0.0004648394824471,287.32861328125,294.1499938964844,287.2023620605469,286.0536499023437,287.4549255371094,287.1357727050781,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436232261634e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.0753347724676132,-0.0,-6.702886423681775e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.3159826064948e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.810178744373844e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.245764572871849e-05,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.810178744373844e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0004653526120819,287.3281555175781,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0596280060708522,-0.0,-6.717692713209544e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.3159826064948e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.810178744373844e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,7.245764572871849e-05,297.68212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.810178744373844e-05,298.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36627197265625,0.0,0.0,0.0004653526120819,287.3281555175781,294.1499938964844,287.2260131835937,286.0863037109375,287.4507751464844,287.150146484375,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415637113065e-09,0.0009926084894686,-0.012152686715126,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0596280060708522,-0.0,-6.717692713209544e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.320800745626912e-05,297.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.815252269618212e-05,297.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,7.249512418638915e-05,297.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.815252269618212e-05,298.0336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0004655933007597,287.32794189453125,294.1499938964844,287.2380676269531,286.1028747558594,287.4488830566406,287.1581420898437,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442731519288e-09,0.0009931217646226,-0.0123099507763981,0.0,0.0,0.0,-0.0073214918375015,60.0,-0.051546361297369,-0.0,-6.724642531708015e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.365478515625,0.0,0.0,9.325343853561208e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.82003621174954e-05,297.9002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,7.253044896060601e-05,297.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.82003621174954e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655090332031,0.0,0.0,0.0004658202233258,287.3277282714844,294.1499938964844,287.25030517578125,286.1195983886719,287.4471130371094,287.1666259765625,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.1170325754412715e-09,0.0009936057031154,-0.0124582089483737,0.0,0.0,0.0,-0.0073495460674166,60.0,-0.043339405208826,-0.0,-6.731198709530872e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.333551861345768e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.828679321799429e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.259429548867047e-05,297.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.828679321799429e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0004662302380893,287.3273010253906,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0266413819044828,-0.0,-6.743051983448822e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647155761719,0.0,0.0,9.333551861345768e-05,297.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.828679321799429e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,7.259429548867047e-05,297.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.828679321799429e-05,298.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36474609375,0.0,0.0,0.0004662302380893,287.3273010253906,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,-0.0266413819044828,-0.0,-6.743051983448822e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.340508404420687e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.836005483521149e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,7.264839950948954e-05,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.836005483521149e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.0004665777378249,287.3268737792969,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531500861048,0.0,0.0,0.0,-0.0074432026594877,60.0,-0.009654707275331,-0.0,-6.753106873702563e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.340508404420687e-05,297.84326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.836005483521149e-05,297.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,7.264839950948954e-05,297.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.836005483521149e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.0004665777378249,287.3268737792969,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305952566203587e-09,0.0009952213149517,-0.0129531500861048,0.0,0.0,0.0,-0.0074432026594877,60.0,-0.009654707275331,-0.0,-6.753106873702563e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.34666459215805e-05,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.842488361755386e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.269628258654848e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.842488361755386e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004668852488975,287.32647705078125,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642331852594e-09,0.0009958770824596,-0.0131540615111589,0.0,0.0,0.0,-0.0074812206439673,60.0,0.0074375211261212,-0.0,-6.762010684724373e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.34666459215805e-05,297.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.842488361755386e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.269628258654848e-05,297.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.842488361755386e-05,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,0.0004668852488975,287.32647705078125,294.1499938964844,287.324951171875,286.2212829589844,287.4390869140625,287.2259521484375,287.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382642331852594e-09,0.0009958770824596,-0.0131540615111589,0.0,0.0,0.0,-0.0074812206439673,60.0,0.0074375211261212,-0.0,-6.762010684724373e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.3527341959998e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.848879562923683e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.27434889995493e-05,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.848879562923683e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004671884526032,287.3260498046875,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458252516632456e-09,0.000996523653157,-0.0133521435782313,0.0,0.0,0.0,-0.0075187040492892,60.0,0.0244831796735525,-0.0,-6.77079441402384e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.3527341959998e-05,297.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.848879562923683e-05,297.8913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624267578125,0.0,0.0,7.27434889995493e-05,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.848879562923683e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,0.0004671884526032,287.3260498046875,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965290082618,5.458252516632456e-09,0.000996523653157,-0.0133521435782313,0.0,0.0,0.0,-0.0075187040492892,60.0,0.0244831796735525,-0.0,-6.77079441402384e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.356157534057274e-05,297.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.852484799921513e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,7.277011900441721e-05,297.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.852484799921513e-05,298.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36212158203125,0.0,0.0,0.0004673594376072,287.32586669921875,294.1499938964844,287.3619079589844,286.2718200683594,287.4366760253906,287.25946044921875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.500901512078826e-09,0.000996888265945,-0.0134638743475079,0.0,0.0,0.0,-0.0075398469343781,60.0,0.0329428762197494,-0.0,-6.775751870691239e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.360102558275683e-05,297.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.85663864412345e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,7.280080171767622e-05,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617248535156,0.0,0.0,9.85663864412345e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617553710937,0.0,0.0,0.0004675564996432,287.3256530761719,294.1499938964844,287.3739929199219,286.2884521484375,287.43609619140625,287.2710266113281,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.5500435358624145e-09,0.0009973084088414,-0.0135926147922873,0.0,0.0,0.0,-0.0075642084702849,60.0,0.0413345545530319,-0.0,-6.78146605537222e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.369807230541484e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.866858454188332e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,7.287628250196576e-05,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.866858454188332e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0004680412821471,287.32525634765625,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099834788125,5.670947711422514e-09,0.0009983422933146,-0.0139093520119786,0.0,0.0,0.0,-0.0076241455972194,60.0,0.057859931141138,-0.0,-6.79553480154027e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.369807230541484e-05,297.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.866858454188332e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,7.287628250196576e-05,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.866858454188332e-05,298.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.0004680412821471,287.32525634765625,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099834788125,5.670947711422514e-09,0.0009983422933146,-0.0139093520119786,0.0,0.0,0.0,-0.0076241455972194,60.0,0.057859931141138,-0.0,-6.79553480154027e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.381901327287778e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.8795942903962e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.297034608200192e-05,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.8795942903962e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0004686453903559,287.3248596191406,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636366032,5.821616078094394e-09,0.0009996305452659,-0.0143040576949715,0.0,0.0,0.0,-0.0076988385990262,60.0,0.0738783776760101,-0.0,-6.813087338741752e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.381901327287778e-05,297.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.8795942903962e-05,297.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,7.297034608200192e-05,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602600097656,0.0,0.0,9.8795942903962e-05,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603210449219,0.0,0.0,0.0004686453903559,287.3248596191406,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999636366032,5.821616078094394e-09,0.0009996305452659,-0.0143040576949715,0.0,0.0,0.0,-0.0076988385990262,60.0,0.0738783776760101,-0.0,-6.813087338741752e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.396344103151932e-05,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.894803224597126e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.30826795916073e-05,297.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.894803224597126e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004693668452091,287.3244934082031,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.34295654296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001549479606183e-09,0.0010011690901592,-0.0147754186764359,0.0,0.0,0.0,-0.0077880388125777,60.0,0.0893149599432945,-0.0,-6.83407961332705e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.396344103151932e-05,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.894803224597126e-05,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,7.30826795916073e-05,297.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.894803224597126e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,0.0004693668452091,287.3244934082031,294.1499938964844,287.4419860839844,286.3838806152344,287.4348449707031,287.34295654296875,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011751437559,6.001549479606183e-09,0.0010011690901592,-0.0147754186764359,0.0,0.0,0.0,-0.0077880388125777,60.0,0.0893149599432945,-0.0,-6.83407961332705e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.4128459750209e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.91218039416708e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,7.32110274839215e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.91218039416708e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0004701911529991,287.3240966796875,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3672790527344,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029332479462,6.207133473878912e-09,0.0010029270779341,-0.015313965268433,0.0,0.0,0.0,-0.007889955304563,60.0,0.1039206311106681,-0.0,-6.858103063223099e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.4128459750209e-05,297.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.91218039416708e-05,297.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,7.32110274839215e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.91218039416708e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35888671875,0.0,0.0,0.0004701911529991,287.3240966796875,294.1499938964844,287.4623107910156,286.41339111328125,287.4352111816406,287.3672790527344,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029332479462,6.207133473878912e-09,0.0010029270779341,-0.015313965268433,0.0,0.0,0.0,-0.007889955304563,60.0,0.1039206311106681,-0.0,-6.858103063223099e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.421652794117108e-05,297.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.92145432974212e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584899902344,0.0,0.0,7.327952334890142e-05,297.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585205078125,0.0,0.0,9.92145432974212e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,0.0004706310573965,287.32391357421875,294.1499938964844,287.47186279296875,286.4276123046875,287.4355163574219,287.3793640136719,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038715554401,6.316853706778147e-09,0.0010038651525974,-0.0156013807281851,0.0,0.0,0.0,-0.0079443482682108,60.0,0.1109123900532722,-0.0,-6.870941859915547e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3581848144531,0.0,0.0,9.43075428949669e-05,297.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.931038948707284e-05,297.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,7.335031841648743e-05,297.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.358154296875,0.0,0.0,9.931038948707284e-05,298.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.35821533203125,0.0,0.0,0.0004710857174359,287.32373046875,294.1499938964844,287.4810485839844,286.4414367675781,287.4359130859375,287.3913269042969,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048412950709,6.430249221978101e-09,0.0010048348922282,-0.0158984214067459,0.0,0.0,0.0,-0.0080005628988146,60.0,0.1176377683877945,-0.0,-6.884223324732376e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.449320350540802e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.950589446816592e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.349471707129851e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.950589446816592e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004720131109934,287.3233642578125,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661548646036408e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1302904039621353,-0.0,-6.911353978011904e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.449320350540802e-05,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.950589446816592e-05,297.8748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.349471707129851e-05,297.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35748291015625,0.0,0.0,9.950589446816592e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575134277344,0.0,0.0,0.0004720131109934,287.3233642578125,294.1499938964844,287.4979858398437,286.4677734375,287.4369201660156,287.4146728515625,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068193078041,6.661548646036408e-09,0.0010068126721307,-0.0165042988955974,0.0,0.0,0.0,-0.0081152282655239,60.0,0.1302904039621353,-0.0,-6.911353978011904e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.467563359066844e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.969800157705322e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.36366055207327e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.969800157705322e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004729244101326,287.322998046875,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.88883261545925e-09,0.0010087562259286,-0.0170996412634849,0.0,0.0,0.0,-0.0082279033958911,60.0,0.1417388916015625,-0.0,-6.938065411077332e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568115234375,0.0,0.0,9.467563359066844e-05,297.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.969800157705322e-05,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,7.36366055207327e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,9.969800157705322e-05,298.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3568420410156,0.0,0.0,0.0004729244101326,287.322998046875,294.1499938964844,287.5129699707031,286.4921569824219,287.43817138671875,287.4370422363281,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087630944326,6.88883261545925e-09,0.0010087562259286,-0.0170996412634849,0.0,0.0,0.0,-0.0082279033958911,60.0,0.1417388916015625,-0.0,-6.938065411077332e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.484426846029236e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.987557859858498e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.376776193268597e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.987557859858498e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004737667331937,287.3226318359375,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.0989210065874894e-09,0.001010552747175,-0.0176499243825674,0.0,0.0,0.0,-0.0083320531994104,60.0,0.1517288535833358,-0.0,-6.962801535337348e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.484426846029236e-05,297.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.987557859858498e-05,297.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.376776193268597e-05,297.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.987557859858498e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35614013671875,0.0,0.0,0.0004737667331937,287.3226318359375,294.1499938964844,287.52569580078125,286.514404296875,287.43963623046875,287.4579162597656,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105598485097,7.0989210065874894e-09,0.001010552747175,-0.0176499243825674,0.0,0.0,0.0,-0.0083320531994104,60.0,0.1517288535833358,-0.0,-6.962801535337348e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.49874593061395e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0001000263655441,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.387913501588628e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0001000263655441,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004744820180349,287.322265625,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277314306719518e-09,0.0010120782535523,-0.0181171763688325,0.0,0.0,0.0,-0.0084204906597733,60.0,0.1600604653358459,-0.0,-6.983840705743205e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,9.49874593061395e-05,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0001000263655441,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.387913501588628e-05,297.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,0.0001000263655441,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35546875,0.0,0.0,0.0004744820180349,287.322265625,294.1499938964844,287.5360107421875,286.5342712402344,287.4413146972656,287.476806640625,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120855877175,7.277314306719518e-09,0.0010120782535523,-0.0181171763688325,0.0,0.0,0.0,-0.0084204906597733,60.0,0.1600604653358459,-0.0,-6.983840705743205e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.504544868832454e-05,297.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.0001000874399323,297.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,7.392424595309421e-05,297.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551025390625,0.0,0.0,0.0001000874399323,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35516357421875,0.0,0.0,0.0004747717175632,287.3221130371094,294.1499938964844,287.5401611328125,286.54327392578125,287.44219970703125,287.4853515625,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127035202458,7.349568065251333e-09,0.0010126961860805,-0.0183064229786396,0.0,0.0,0.0,-0.0084563102573156,60.0,0.1635268479585647,-0.0,-6.992370771286005e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
