time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12369360,297.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35479736328125,0.0,0.0,9.509439405519517e-05,297.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0001001389828161,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,7.396230648737401e-05,297.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3547668457031,0.0,0.0,0.0001001389828161,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548278808594,0.0,0.0,0.0004750161897391,287.3219299316406,294.1499938964844,287.54364013671875,286.55157470703125,287.4430847167969,287.49334716796875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132250608876,7.410543734209796e-09,0.001013217610307,-0.0184661261737346,0.0,0.0,0.0,-0.0084865391254425,60.0,0.1665858924388885,-0.0,-6.999573542998405e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.515595593256876e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0001002038043225,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.401018956443295e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0001002038043225,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004753237008117,287.32159423828125,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.1711851805448532,-0.0,-7.008637936678498e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,9.515595593256876e-05,297.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0001002038043225,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,7.401018956443295e-05,297.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0001002038043225,297.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,0.0004753237008117,287.32159423828125,294.1499938964844,287.5483703613281,286.5660705566406,287.4449462890625,287.5073547363281,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138810612261,7.487231279412754e-09,0.0010138736106455,-0.0186669826507568,0.0,0.0,0.0,-0.0085245575755834,60.0,0.1711851805448532,-0.0,-7.008637936678498e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.516483987681568e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.000100213161204,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,7.401710172416642e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.000100213161204,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0004753680841531,287.3212585449219,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,-0.0085300430655479,60.0,0.173598363995552,-0.0,-7.009946045855031e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,9.516483987681568e-05,297.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.000100213161204,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,7.401710172416642e-05,297.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3534851074219,0.0,0.0,0.000100213161204,297.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.353515625,0.0,0.0,0.0004753680841531,287.3212585449219,294.1499938964844,287.54998779296875,286.5775451660156,287.4468078613281,287.5184631347656,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013975823298,7.498296206165378e-09,0.0010139683727174,-0.0186959616839885,0.0,0.0,0.0,-0.0085300430655479,60.0,0.173598363995552,-0.0,-7.009946045855031e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.51241236180067e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0001001702839857,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.398542948067188e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0001001702839857,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0004751647065859,287.3209228515625,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1742263287305832,-0.0,-7.003947644079744e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,9.51241236180067e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0001001702839857,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,7.398542948067188e-05,297.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35284423828125,0.0,0.0,0.0001001702839857,297.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,0.0004751647065859,287.3209228515625,294.1499938964844,287.54998779296875,286.5874328613281,287.4486694335937,287.5267639160156,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135420598089,7.447556349404749e-09,0.0010135346092283,-0.0185630675405263,0.0,0.0,0.0,-0.0085048899054527,60.0,0.1742263287305832,-0.0,-7.003947644079744e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.50435278355144e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0001000854172161,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.392274710582569e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0001000854172161,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004747621132992,287.3205871582031,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5327453613281,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347136232738194e-09,0.0010126760462298,-0.0183000527322292,0.0,0.0,0.0,-0.0084551079198718,60.0,0.1742114871740341,-0.0,-6.992083712020758e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.50435278355144e-05,297.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0001000854172161,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,7.392274710582569e-05,297.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,0.0001000854172161,297.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,0.0004747621132992,287.3205871582031,294.1499938964844,287.54998779296875,286.5973205566406,287.4504699707031,287.5327453613281,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126833803951,7.347136232738194e-09,0.0010126760462298,-0.0183000527322292,0.0,0.0,0.0,-0.0084551079198718,60.0,0.1742114871740341,-0.0,-6.992083712020758e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.499136649537832e-05,297.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0001000304837361,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.3882176366169e-05,297.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0001000304837361,297.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.0004745015176013,287.3204345703125,294.1499938964844,287.54998779296875,286.6022644042969,287.4513854980469,287.5350952148437,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121274972334,7.282137559627699e-09,0.0010121202794834,-0.0181298088282346,0.0,0.0,0.0,-0.0084228860214352,60.0,0.1741401106119156,-0.0,-6.98440985047455e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.493115067016332e-05,297.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.996707376558334e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515625,0.0,0.0,7.383534102700651e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.996707376558334e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,0.0004742007586173,287.3202514648437,294.1499938964844,287.54998779296875,286.6072082519531,287.4522705078125,287.537109375,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114860488101,7.207115793050889e-09,0.0010114788310602,-0.0179333109408617,0.0,0.0,0.0,-0.0083856945857405,60.0,0.1740446388721466,-0.0,-6.97555790907245e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.479415894020347e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.982281335396692e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.37287919037044e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.982281335396692e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004735164402518,287.3199462890625,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036426552531338e-09,0.0010100193321704,-0.0174862332642078,0.0,0.0,0.0,-0.0083010764792561,60.0,0.1738100349903106,-0.0,-6.955438891509402e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,9.479415894020347e-05,297.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.982281335396692e-05,297.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,7.37287919037044e-05,297.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509521484375,0.0,0.0,9.982281335396692e-05,297.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,0.0004735164402518,287.3199462890625,294.1499938964844,287.54998779296875,286.6170959472656,287.4540100097656,287.5403747558594,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100263170897,7.036426552531338e-09,0.0010100193321704,-0.0174862332642078,0.0,0.0,0.0,-0.0083010764792561,60.0,0.1738100349903106,-0.0,-6.955438891509402e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.46404252317734e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.966093057300895e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.360922609223053e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.966093057300895e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004727485356852,287.31964111328125,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844888211787747e-09,0.0010083814850077,-0.0169845335185527,0.0,0.0,0.0,-0.0082061234861612,60.0,0.1735233068466186,-0.0,-6.932896923217413e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.46404252317734e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.966093057300895e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.350341796875,0.0,0.0,7.360922609223053e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3503723144531,0.0,0.0,9.966093057300895e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35040283203125,0.0,0.0,0.0004727485356852,287.31964111328125,294.1499938964844,287.54998779296875,286.626953125,287.4557189941406,287.5426940917969,287.29986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083883535116,6.844888211787747e-09,0.0010083814850077,-0.0169845335185527,0.0,0.0,0.0,-0.0082061234861612,60.0,0.1735233068466186,-0.0,-6.932896923217413e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.447904449189082e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.949098603101449e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.348370127147064e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.949098603101449e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004719423886854,287.3193359375,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643810390727367e-09,0.0010066621471196,-0.0164578333497047,0.0,0.0,0.0,-0.0081064403057098,60.0,0.1732102632522583,-0.0,-6.90927137725339e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.447904449189082e-05,297.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.949098603101449e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,7.348370127147064e-05,297.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497619628906,0.0,0.0,9.949098603101449e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,0.0004719423886854,287.3193359375,294.1499938964844,287.54998779296875,286.6368408203125,287.4573974609375,287.54443359375,287.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066687827929,6.643810390727367e-09,0.0010066621471196,-0.0164578333497047,0.0,0.0,0.0,-0.0081064403057098,60.0,0.1732102632522583,-0.0,-6.90927137725339e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.43184713833034e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.932189277606084e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.335880945902318e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.932189277606084e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.000471140287118,287.31903076171875,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004957826808,6.443747757600704e-09,0.00100495130755,-0.0159337799996137,0.0,0.0,0.0,-0.0080072600394487,60.0,0.1728846579790115,-0.0,-6.885804992862178e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.43184713833034e-05,297.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.932189277606084e-05,297.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3491516113281,0.0,0.0,7.335880945902318e-05,297.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.932189277606084e-05,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.000471140287118,287.31903076171875,294.1499938964844,287.54998779296875,286.6466979980469,287.45904541015625,287.5456848144531,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004957826808,6.443747757600704e-09,0.00100495130755,-0.0159337799996137,0.0,0.0,0.0,-0.0080072600394487,60.0,0.1728846579790115,-0.0,-6.885804992862178e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.424007294001058e-05,297.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.923933248501272e-05,297.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,7.329783693421632e-05,297.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.348876953125,0.0,0.0,9.923933248501272e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,0.0004707486659754,287.3188781738281,294.1499938964844,287.54998779296875,286.6516418457031,287.4598388671875,287.54620361328125,287.29998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.3460676713589245e-09,0.0010041160276159,-0.0156779065728187,0.0,0.0,0.0,-0.0079588359221816,60.0,0.1727212518453598,-0.0,-6.874362412645496e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486022949219,0.0,0.0,9.41649777814746e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.916025737766176e-05,297.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,7.323942554648966e-05,297.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485717773437,0.0,0.0,9.916025737766176e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486328125,0.0,0.0,0.0004703735758084,287.3187255859375,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.546630859375,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252504736181663e-09,0.0010033160215243,-0.0154328159987926,0.0,0.0,0.0,-0.007912453263998,60.0,0.1725603938102722,-0.0,-6.863410817459227e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.402594878338276e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.901385055854917e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,7.313129754038528e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.901385055854917e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.0004696790711022,287.3184509277344,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018408065661,6.079280634452289e-09,0.0010018347529694,-0.0149790430441498,0.0,0.0,0.0,-0.0078265778720378,60.0,0.1722502261400222,-0.0,-6.84315750731912e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.402594878338276e-05,297.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.901385055854917e-05,297.8518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,7.313129754038528e-05,297.5625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480224609375,0.0,0.0,9.901385055854917e-05,297.9891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3480529785156,0.0,0.0,0.0004696790711022,287.3184509277344,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018408065661,6.079280634452289e-09,0.0010018347529694,-0.0149790430441498,0.0,0.0,0.0,-0.0078265778720378,60.0,0.1722502261400222,-0.0,-6.84315750731912e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.3905211542733e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.888671775115654e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.303739403141662e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.888671775115654e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004690759815275,287.3181457519531,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005541844293,5.928853852310567e-09,0.0010005483636632,-0.0145849827677011,0.0,0.0,0.0,-0.0077520045451819,60.0,0.171966403722763,-0.0,-6.825594311976603e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.3905211542733e-05,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.888671775115654e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.303739403141662e-05,297.5654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.888671775115654e-05,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,0.0004690759815275,287.3181457519531,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005541844293,5.928853852310567e-09,0.0010005483636632,-0.0145849827677011,0.0,0.0,0.0,-0.0077520045451819,60.0,0.171966403722763,-0.0,-6.825594311976603e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.380775736644864e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.878409036900848e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.296159310499206e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.878409036900848e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0004685891908593,287.31787109375,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995157597586,5.807428316018104e-09,0.0009995099389925,-0.0142668886110186,0.0,0.0,0.0,-0.0076918080449104,60.0,0.1717195361852646,-0.0,-6.81143390579564e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.380775736644864e-05,297.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.878409036900848e-05,297.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34686279296875,0.0,0.0,7.296159310499206e-05,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.878409036900848e-05,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0004685891908593,287.31787109375,294.1499938964844,287.54998779296875,286.6861572265625,287.4653015136719,287.5483703613281,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995157597586,5.807428316018104e-09,0.0009995099389925,-0.0142668886110186,0.0,0.0,0.0,-0.0076918080449104,60.0,0.1717195361852646,-0.0,-6.81143390579564e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.373280772706494e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.870516078080982e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,7.290329813258722e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.870516078080982e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0004682147700805,287.3175964355469,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987170342355,5.714039907900314e-09,0.0009987113298848,-0.0140222404152154,0.0,0.0,0.0,-0.0076455110684037,60.0,0.1715077459812164,-0.0,-6.800552654340208e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.373280772706494e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.870516078080982e-05,297.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,7.290329813258722e-05,297.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463134765625,0.0,0.0,9.870516078080982e-05,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0004682147700805,287.3175964355469,294.1499938964844,287.54998779296875,286.6960144042969,287.466796875,287.5487060546875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987170342355,5.714039907900314e-09,0.0009987113298848,-0.0140222404152154,0.0,0.0,0.0,-0.0076455110684037,60.0,0.1715077459812164,-0.0,-6.800552654340208e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,9.370328189106658e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.86740706139244e-05,297.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,7.288032793439925e-05,297.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460388183594,0.0,0.0,9.86740706139244e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3460693359375,0.0,0.0,0.0004680673009715,287.31744384765625,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984023636206,5.677251557756335e-09,0.0009983966592699,-0.0139258652925491,0.0,0.0,0.0,-0.0076272734440863,60.0,0.1714157611131668,-0.0,-6.796268792186312e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.36808210099116e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.865042375167832e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,7.286286563612521e-05,297.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,9.86504164757207e-05,297.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004679551057051,287.3173217773437,294.1499938964844,287.54998779296875,286.7058410644531,287.46826171875,287.5489501953125,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998163013719,5.649268608465263e-09,0.0009981573093682,-0.0138525580987334,0.0,0.0,0.0,-0.0076134009286761,60.0,0.1713354885578155,-0.0,-6.793010953742852e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.365114237880334e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.86191662377678e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.28397790226154e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.86191662377678e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004678068507928,287.3170471191406,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.612284859068951e-09,0.0009978410089388,-0.013755670748651,0.0,0.0,0.0,-0.0075950659811496,60.0,0.1712024062871933,-0.0,-6.788706485849616e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.365114237880334e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.86191662377678e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,7.28397790226154e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3452453613281,0.0,0.0,9.86191662377678e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34527587890625,0.0,0.0,0.0004678068507928,287.3170471191406,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.612284859068951e-09,0.0009978410089388,-0.013755670748651,0.0,0.0,0.0,-0.0075950659811496,60.0,0.1712024062871933,-0.0,-6.788706485849616e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.364092693431304e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.860841237241402e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.283183367690071e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.860841237241402e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.000467755831778,287.3168029785156,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.5995532655117586e-09,0.0009977320441976,-0.0137223172932863,0.0,0.0,0.0,-0.0075887539424002,60.0,0.1711050271987915,-0.0,-6.787225004245556e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,9.364092693431304e-05,297.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.860841237241402e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,7.283183367690071e-05,297.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446960449219,0.0,0.0,9.860841237241402e-05,297.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.000467755831778,287.3168029785156,294.1499938964844,287.54998779296875,286.7255249023437,287.4711303710937,287.54931640625,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.5995532655117586e-09,0.0009977320441976,-0.0137223172932863,0.0,0.0,0.0,-0.0075887539424002,60.0,0.1711050271987915,-0.0,-6.787225004245556e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.364313882542774e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.861073340289296e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,7.283355080289766e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.861073340289296e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.0004677668621297,287.3165283203125,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602294628204163e-09,0.0009977555600926,-0.0137294987216591,0.0,0.0,0.0,-0.0075901127420365,60.0,0.1710372865200042,-0.0,-6.787544037933912e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.364313882542774e-05,297.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.861073340289296e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,7.283355080289766e-05,297.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441772460937,0.0,0.0,9.861073340289296e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442077636719,0.0,0.0,0.0004677668621297,287.3165283203125,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602294628204163e-09,0.0009977555600926,-0.0137294987216591,0.0,0.0,0.0,-0.0075901127420365,60.0,0.1710372865200042,-0.0,-6.787544037933912e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.364889410790056e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.861680155154318e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.2838032792788e-05,297.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.861680155154318e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0004677956167142,287.3162841796875,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1709837466478347,-0.0,-6.78837892564843e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.364889410790056e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.861680155154318e-05,297.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,7.2838032792788e-05,297.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436584472656,0.0,0.0,9.861680155154318e-05,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3436889648437,0.0,0.0,0.0004677956167142,287.3162841796875,294.1499938964844,287.54998779296875,286.7452087402344,287.473876953125,287.549560546875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1709837466478347,-0.0,-6.78837892564843e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
