time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371700,297.77117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.36511714826338e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.861919534159824e-05,297.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,7.283980085048825e-05,297.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.861919534159824e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0004678069963119,287.316162109375,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.3007507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1709580868482589,-0.0,-6.78870790693509e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.36525102588348e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.86206068773754e-05,297.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,7.284084131242707e-05,297.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431396484375,0.0,0.0,9.86206068773754e-05,297.98992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431701660156,0.0,0.0,0.0004678136901929,287.3160400390625,294.1499938964844,287.54998779296875,286.7550354003906,287.4752197265625,287.5496520996094,287.30078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1709314286708831,-0.0,-6.78890188510195e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.36506548896432e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.861864964477718e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,7.283940067281947e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.861864964477718e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.000467804406071,287.3157958984375,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1708717197179794,-0.0,-6.788631878862361e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,9.36506548896432e-05,297.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.861864964477718e-05,297.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,7.283940067281947e-05,297.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426208496094,0.0,0.0,9.861864964477718e-05,297.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3426513671875,0.0,0.0,0.000467804406071,287.3157958984375,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.6116435942499265e-09,0.0009978355374187,-0.0137539906427264,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1708717197179794,-0.0,-6.788631878862361e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.36419310164638e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.860946011031048e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,7.283261220436543e-05,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.860946011031048e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,0.0004677608376368,287.3155517578125,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1708000600337982,-0.0,-6.787366402249972e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.36419310164638e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.860946011031048e-05,297.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,7.283261220436543e-05,297.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421325683594,0.0,0.0,9.860946011031048e-05,297.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3421630859375,0.0,0.0,0.0004677608376368,287.3155517578125,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.013725503347814,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1708000600337982,-0.0,-6.787366402249972e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.362586570205168e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.85925507848151e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,7.282011938514188e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.85925507848151e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004676805983763,287.3153076171875,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730642989277,0.0,0.0,0.0,-0.007579434197396,60.0,0.170713871717453,-0.0,-6.785037953704888e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.362586570205168e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.85925507848151e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34161376953125,0.0,0.0,7.282011938514188e-05,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.85925507848151e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004676805983763,287.3153076171875,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.30108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580752304723546e-09,0.0009975713910534,-0.0136730642989277,0.0,0.0,0.0,-0.007579434197396,60.0,0.170713871717453,-0.0,-6.785037953704888e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.360332478536292e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.856880933512002e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.28025843272917e-05,297.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.856880933512002e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,0.0004675679956562,287.3150634765625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552659665397641e-09,0.0009973312262445,-0.0135994683951139,0.0,0.0,0.0,-0.0075655071996152,60.0,0.1706148833036422,-0.0,-6.781770167663127e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.360332478536292e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.856880933512002e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.28025843272917e-05,297.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,9.856880933512002e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411560058594,0.0,0.0,0.0004675679956562,287.3150634765625,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552659665397641e-09,0.0009973312262445,-0.0135994683951139,0.0,0.0,0.0,-0.0075655071996152,60.0,0.1706148833036422,-0.0,-6.781770167663127e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.358995157526806e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.855472308117896e-05,297.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34088134765625,0.0,0.0,7.279217970790341e-05,297.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,9.855472308117896e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3409118652344,0.0,0.0,0.0004675011732615,287.31494140625,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535990776905919e-09,0.0009971886174753,-0.0135558005422353,0.0,0.0,0.0,-0.0075572440400719,60.0,0.1705600023269653,-0.0,-6.779831807079972e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.357521776109934e-05,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.853921073954552e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,7.278072735061869e-05,297.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.853921073954552e-05,297.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0004674275987781,287.3148498535156,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517638790308865e-09,0.0009970316896215,-0.0135077219456434,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1705022901296615,-0.0,-6.777697336701749e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.354260691907255e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.85048754955642e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,7.275536336237565e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.85048754955642e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,0.000467264704639,287.3146057128906,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.170379638671875,-0.0,-6.772973648594417e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.354260691907255e-05,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.85048754955642e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,7.275536336237565e-05,297.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3401794433594,0.0,0.0,9.85048754955642e-05,297.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402099609375,0.0,0.0,0.000467264704639,287.3146057128906,294.1499938964844,287.54998779296875,286.81396484375,287.4827880859375,287.5498962402344,287.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.170379638671875,-0.0,-6.772973648594417e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.35069692786783e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.846734610619023e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,7.272764923982322e-05,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.846734610619023e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0004670866765081,287.3143920898437,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599259336257e-09,0.0009963045595213,-0.0132849384099245,0.0,0.0,0.0,-0.0075059882365167,60.0,0.1702493876218795,-0.0,-6.767813687247326e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.35069692786783e-05,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.846734610619023e-05,297.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3396911621094,0.0,0.0,7.272764923982322e-05,297.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,9.846734610619023e-05,297.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3397216796875,0.0,0.0,0.0004670866765081,287.3143920898437,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3014831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432599259336257e-09,0.0009963045595213,-0.0132849384099245,0.0,0.0,0.0,-0.0075059882365167,60.0,0.1702493876218795,-0.0,-6.767813687247326e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.346972365165128e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.842812141869216e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,7.269867637660354e-05,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.842812141869216e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004669006448239,287.3141784667969,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1701133847236633,-0.0,-6.762422088968378e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.346972365165128e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.842812141869216e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,7.269867637660354e-05,297.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392333984375,0.0,0.0,9.842812141869216e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,0.0004669006448239,287.3141784667969,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190160550086e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1701133847236633,-0.0,-6.762422088968378e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.343209967482836e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.838850382948294e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.26694124750793e-05,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.838850382948294e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004667126922868,287.31396484375,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1699742376804351,-0.0,-6.75697862106972e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.343209967482836e-05,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.838850382948294e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,7.26694124750793e-05,297.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3387756347656,0.0,0.0,9.838850382948294e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3388061523437,0.0,0.0,0.0004667126922868,287.31396484375,294.1499938964844,287.54998779296875,286.8433837890625,287.4862670898437,287.5499572753906,287.3016967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1699742376804351,-0.0,-6.75697862106972e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.34134004637599e-05,297.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.836880781222136e-05,297.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,7.265486783580855e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33856201171875,0.0,0.0,9.836880781222136e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3385925292969,0.0,0.0,0.000466619268991,287.3138427734375,294.1499938964844,287.54998779296875,286.8482971191406,287.4868469238281,287.5499572753906,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.1699042022228241,-0.0,-6.754273584874684e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,9.339517418993636e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.834962111199276e-05,297.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,7.264069427037612e-05,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.834962111199276e-05,297.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383483886719,0.0,0.0,0.0004665282322093,287.3137512207031,294.1499938964844,287.54998779296875,286.8531799316406,287.4873962402344,287.5499572753906,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298244168909e-09,0.0009951133979484,-0.0129199968650937,0.0,0.0,0.0,-0.0074369306676089,60.0,0.1698343455791473,-0.0,-6.751638181867747e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.33604605961591e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.831306670093908e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,7.261369319166988e-05,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.831306670093908e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0004663548315875,287.31353759765625,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.0074154874309897,60.0,0.1696962267160415,-0.0,-6.746619618525075e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.33604605961591e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.831306670093908e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3378601074219,0.0,0.0,7.261369319166988e-05,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,9.831306670093908e-05,297.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.337890625,0.0,0.0,0.0004663548315875,287.31353759765625,294.1499938964844,287.54998779296875,286.86297607421875,287.4884948730469,287.5499572753906,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250044399218723e-09,0.0009947435464709,-0.0128066791221499,0.0,0.0,0.0,-0.0074154874309897,60.0,0.1696962267160415,-0.0,-6.746619618525075e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.332895569968969e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.82798883342184e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.258918776642531e-05,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.82798883342184e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0004661974671762,287.3133239746094,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.2107891335140274e-09,0.0009944078046828,-0.012703837826848,0.0,0.0,0.0,-0.0073960274457931,60.0,0.1695615649223327,-0.0,-6.742066460674323e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.332895569968969e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.82798883342184e-05,297.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,7.258918776642531e-05,297.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3374328613281,0.0,0.0,9.82798883342184e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33746337890625,0.0,0.0,0.0004661974671762,287.3133239746094,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.2107891335140274e-09,0.0009944078046828,-0.012703837826848,0.0,0.0,0.0,-0.0073960274457931,60.0,0.1695615649223327,-0.0,-6.742066460674323e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.330015018349512e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.824954759096728e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,7.256678509293124e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.824954759096728e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,0.0004660535487346,287.3131408691406,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890294057377e-09,0.0009941008174791,-0.0126097882166504,0.0,0.0,0.0,-0.0073782308027148,60.0,0.169432133436203,-0.0,-6.73790410132824e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.330015018349512e-05,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.824954759096728e-05,297.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,7.256678509293124e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.824954759096728e-05,297.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370361328125,0.0,0.0,0.0004660535487346,287.3131408691406,294.1499938964844,287.54998779296875,286.8822326660156,287.4906311035156,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174890294057377e-09,0.0009941008174791,-0.0126097882166504,0.0,0.0,0.0,-0.0073782308027148,60.0,0.169432133436203,-0.0,-6.73790410132824e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.3272996309679e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.822095307754351e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,7.254566298797727e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.822095307754351e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004659179248847,287.3129272460937,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1693061888217926,-0.0,-6.733981905426846e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.3272996309679e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.822095307754351e-05,297.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365478515625,0.0,0.0,7.254566298797727e-05,297.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,9.822095307754351e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3365783691406,0.0,0.0,0.0004659179248847,287.3129272460937,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.30224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054248980481e-09,0.0009938115254044,-0.0125211421400308,0.0,0.0,0.0,-0.0073614562861621,60.0,0.1693061888217926,-0.0,-6.733981905426846e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.326000144938008e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.820727427722886e-05,297.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,7.253555668285117e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,9.820727427722886e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363647460937,0.0,0.0,0.0004658529942389,287.3128356933594,294.1499938964844,287.54998779296875,286.89520263671875,287.4921875,287.54998779296875,287.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.1692441254854202,-0.0,-6.732105362061702e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.324740676674992e-05,297.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.81940102064982e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33612060546875,0.0,0.0,7.252576324390247e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,9.81940102064982e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3361511230469,0.0,0.0,0.0004657901008613,287.312744140625,294.1499938964844,287.54998779296875,286.8992004394531,287.4927062988281,287.54998779296875,287.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.1691826283931732,-0.0,-6.730287793743629e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.322342521045356e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.816875535761936e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,7.250710768857971e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.816875535761936e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.0004656703094951,287.31256103515625,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1690613478422165,-0.0,-6.72682531899227e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.322342521045356e-05,297.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.816875535761936e-05,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,7.250710768857971e-05,297.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3357238769531,0.0,0.0,9.816875535761936e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33575439453125,0.0,0.0,0.0004656703094951,287.31256103515625,294.1499938964844,287.54998779296875,286.9066772460937,287.49371337890625,287.54998779296875,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593145981431,0.0,0.0,0.0,-0.0073308343999087,60.0,0.1690613478422165,-0.0,-6.72682531899227e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.32009206735529e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.814505756366998e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,7.24896090105176e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.814505756366998e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0004655579105019,287.3123779296875,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1689423173666,-0.0,-6.72357742814711e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.32009206735529e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.814505756366998e-05,297.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,7.24896090105176e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3352966308594,0.0,0.0,9.814505756366998e-05,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,0.0004655579105019,287.3123779296875,294.1499938964844,287.54998779296875,286.9135437011719,287.49468994140625,287.54998779296875,287.3025817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.1689423173666,-0.0,-6.72357742814711e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.318983211414889e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.813337965169922e-05,297.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,7.248097972478718e-05,297.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3350830078125,0.0,0.0,9.813337965169922e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351135253906,0.0,0.0,0.0004655024968087,287.3122863769531,294.1499938964844,287.54998779296875,286.9168395996094,287.4952087402344,287.54998779296875,287.3026428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.1688813716173172,-0.0,-6.721977285906179e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.318000229541212e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.812303323997185e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,7.247333996929228e-05,297.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348999023437,0.0,0.0,9.812303323997185e-05,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349304199219,0.0,0.0,0.0004654534277506,287.31219482421875,294.1499938964844,287.54998779296875,286.91973876953125,287.49566650390625,287.54998779296875,287.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175700962543,0.0,0.0,0.0,-0.0073040132410824,60.0,0.1688256859779358,-0.0,-6.720559753148336e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.316058276453988e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.810258052311838e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,7.245822780532762e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.810258052311838e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004653563955798,287.31201171875,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1687113493680954,-0.0,-6.717757372598498e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
