time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12374040,297.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,9.316058276453988e-05,297.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.810258052311838e-05,297.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,7.245822780532762e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33447265625,0.0,0.0,9.810258052311838e-05,298.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3345031738281,0.0,0.0,0.0004653563955798,287.31201171875,294.1499938964844,287.54998779296875,286.9252624511719,287.4966125488281,287.54998779296875,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.1687113493680954,-0.0,-6.717757372598498e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.31514223339036e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.809293260332196e-05,297.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,7.245110464282334e-05,297.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33428955078125,0.0,0.0,9.809293260332196e-05,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3343200683594,0.0,0.0,0.0004653106152545,287.3119201660156,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.1686550676822662,-0.0,-6.716435763109986e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,9.314266208093612e-05,297.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.808370668906718e-05,297.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,7.244429434649646e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340759277344,0.0,0.0,9.808370668906718e-05,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3341064453125,0.0,0.0,0.0004652668721973,287.31182861328125,294.1499938964844,287.54998779296875,286.9301452636719,287.49755859375,287.54998779296875,287.3029479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.1685993671417236,-0.0,-6.715173128668539e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.312632755609228e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.806651360122488e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.24315905245021e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.806650632526726e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0004651852941606,287.3116760253906,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1684898138046264,-0.0,-6.712817679499494e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.312632755609228e-05,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.806651360122488e-05,297.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,7.24315905245021e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33367919921875,0.0,0.0,9.806650632526726e-05,298.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,0.0004651852941606,287.3116760253906,294.1499938964844,287.54998779296875,286.93438720703125,287.4984741210937,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.1684898138046264,-0.0,-6.712817679499494e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.311144094681369e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.80508339125663e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.242001447593793e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.80508339125663e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.0004651109338738,287.3114929199219,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1683824956417083,-0.0,-6.710671129894763e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.311144094681369e-05,297.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.80508339125663e-05,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,7.242001447593793e-05,297.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,9.80508339125663e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33331298828125,0.0,0.0,0.0004651109338738,287.3114929199219,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.1683824956417083,-0.0,-6.710671129894763e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.309803863288836e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.80367185547948e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.240958802867681e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.80367185547948e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,0.0004650439659599,287.31134033203125,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1682776063680648,-0.0,-6.708738453653498e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.309803863288836e-05,297.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.80367185547948e-05,297.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.240958802867681e-05,297.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.80367185547948e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329467773437,0.0,0.0,0.0004650439659599,287.31134033203125,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533772327005,60.0,0.1682776063680648,-0.0,-6.708738453653498e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.30861133383587e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.802416752791032e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,7.240031118271872e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.802416752791032e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0004649844195228,287.3111572265625,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1681751161813736,-0.0,-6.707020361318429e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.30861133383587e-05,297.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.802416752791032e-05,297.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,7.240031118271872e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,9.802416752791032e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3325500488281,0.0,0.0,0.0004649844195228,287.3111572265625,294.1499938964844,287.54998779296875,286.94317626953125,287.5011291503906,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.1681751161813736,-0.0,-6.707020361318429e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.308064181823283e-05,297.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.801840496947988e-05,297.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33233642578125,0.0,0.0,7.239605474751443e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,9.801840496947988e-05,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3323669433594,0.0,0.0,0.000464957091026,287.31109619140625,294.1499938964844,287.54998779296875,286.9440612792969,287.5015563964844,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.1681247651576995,-0.0,-6.706231658881735e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,9.30755923036486e-05,297.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.801308624446392e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,7.239213300636038e-05,297.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321533203125,0.0,0.0,9.801308624446392e-05,298.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3321838378906,0.0,0.0,0.000464931858005,287.3110046386719,294.1499938964844,287.54998779296875,286.9447937011719,287.5019836425781,287.54998779296875,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.1680749952793121,-0.0,-6.70550335257758e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.306664287578316e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.800365660339594e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,7.2385162638966e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.800365660339594e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.0004648871254175,287.31085205078125,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1679772734642028,-0.0,-6.70421300696944e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.306664287578316e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.800365660339594e-05,297.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,7.2385162638966e-05,297.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.800365660339594e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.0004648871254175,287.31085205078125,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.1679772734642028,-0.0,-6.70421300696944e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.305906860390678e-05,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.79956821538508e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.237927638925612e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.79956821538508e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,0.0004648493195418,287.3106994628906,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1678817719221115,-0.0,-6.703121613327312e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,9.305906860390678e-05,297.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.79956821538508e-05,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,7.237927638925612e-05,297.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314208984375,0.0,0.0,9.79956821538508e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,0.0004648493195418,287.3106994628906,294.1499938964844,287.54998779296875,286.94610595703125,287.503662109375,287.54998779296875,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.1678817719221115,-0.0,-6.703121613327312e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.305516869062558e-05,297.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.79915785137564e-05,297.8569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,7.2376242314931e-05,297.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.79915785137564e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33123779296875,0.0,0.0,0.0004648298490792,287.31060791015625,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.1678256690502166,-0.0,-6.702559574023327e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.30529204197228e-05,297.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.798920655157416e-05,297.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310546875,0.0,0.0,7.23744960851036e-05,297.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,9.798920655157416e-05,298.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310852050781,0.0,0.0,0.0004648185858968,287.310546875,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.1677886694669723,-0.0,-6.702234855993083e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.30481983232312e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.798422979656608e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.237082172650844e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.798422979656608e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0004647950117941,287.3103942871094,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1676979511976242,-0.0,-6.701554156052225e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.30481983232312e-05,297.8095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.798422979656608e-05,297.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,7.237082172650844e-05,297.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3307189941406,0.0,0.0,9.798422979656608e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33074951171875,0.0,0.0,0.0004647950117941,287.3103942871094,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.1676979511976242,-0.0,-6.701554156052225e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.30463065742515e-05,297.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.798223618417978e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,7.236935198307037e-05,297.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305358886719,0.0,0.0,9.798223618417978e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,0.0004647855530492,287.3103332519531,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.1676534861326217,-0.0,-6.701281307641693e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,9.30448150029406e-05,297.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.798067185329272e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,7.23681878298521e-05,297.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,9.798067185329272e-05,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33038330078125,0.0,0.0,0.0004647781024686,287.3102722167969,294.1499938964844,287.54998779296875,286.94317626953125,287.50604248046875,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.1676095873117447,-0.0,-6.701066723735495e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.304289415013044e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.7978649137076e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,7.23666962585412e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.7978649137076e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,0.0004647685273084,287.31011962890625,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1675234884023666,-0.0,-6.700790322611283e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.304289415013044e-05,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.7978649137076e-05,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,7.23666962585412e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300170898437,0.0,0.0,9.7978649137076e-05,298.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,0.0004647685273084,287.31011962890625,294.1499938964844,287.54998779296875,286.9408874511719,287.5068054199219,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.1675234884023666,-0.0,-6.700790322611283e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.304231934947892e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.7978045232594e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,7.236625242512673e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.7978045232594e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,0.000464765675133,287.3099975585937,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1674395948648452,-0.0,-6.700707189111199e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.304231934947892e-05,297.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.7978045232594e-05,297.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,7.236625242512673e-05,297.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3296813964844,0.0,0.0,9.7978045232594e-05,298.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,0.000464765675133,287.3099975585937,294.1499938964844,287.54998779296875,286.9379577636719,287.507568359375,287.54998779296875,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913532994687,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.1674395948648452,-0.0,-6.700707189111199e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.30430760490708e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.797883831197396e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,7.236683450173587e-05,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.797883831197396e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,0.0004647694295272,287.3098449707031,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1673580110073089,-0.0,-6.700815191607036e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.30430760490708e-05,297.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.797883831197396e-05,297.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,7.236683450173587e-05,297.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,9.797883831197396e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3293762207031,0.0,0.0,0.0004647694295272,287.3098449707031,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.1673580110073089,-0.0,-6.700815191607036e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.304518607677892e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.798105747904629e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,7.236847886815667e-05,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.798105747904629e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.0004647799651138,287.3097229003906,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1672786623239517,-0.0,-6.701118593355204e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.304518607677892e-05,297.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.798105747904629e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,7.236847886815667e-05,297.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290100097656,0.0,0.0,9.798105747904629e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3290405273437,0.0,0.0,0.0004647799651138,287.3097229003906,294.1499938964844,287.54998779296875,286.9301452636719,287.509033203125,287.54998779296875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.1672786623239517,-0.0,-6.701118593355204e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.304668492404744e-05,297.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.798263636184856e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,7.236964302137494e-05,297.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,9.798263636184856e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.328857421875,0.0,0.0,0.0004647874447982,287.3096618652344,294.1499938964844,287.54998779296875,286.92779541015625,287.5093994140625,287.54998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.1672398597002029,-0.0,-6.70133388780414e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.304855484515429e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.7984608146362e-05,297.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,7.237109821289778e-05,297.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32867431640625,0.0,0.0,9.7984608146362e-05,298.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,0.0004647967871278,287.3096008300781,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.1672015786170959,-0.0,-6.701603183500994e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.305327694164588e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.798958490137012e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.237477257149294e-05,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.798958490137012e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0004648203903343,287.3094787597656,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1671266257762909,-0.0,-6.702283883441852e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.305327694164588e-05,297.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.798958490137012e-05,297.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,7.237477257149294e-05,297.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.798958490137012e-05,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,0.0004648203903343,287.3094787597656,294.1499938964844,287.54998779296875,286.91973876953125,287.5104675292969,287.54998779296875,287.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.1671266257762909,-0.0,-6.702283883441852e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.305927233071998e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.79958931566216e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,7.237943646032363e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.79958931566216e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0004648503381758,287.3093566894531,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1670537739992141,-0.0,-6.703146482323066e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.305927233071998e-05,297.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.79958931566216e-05,297.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,7.237943646032363e-05,297.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280334472656,0.0,0.0,9.79958931566216e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,0.0004648503381758,287.3093566894531,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.1670537739992141,-0.0,-6.703146482323066e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,9.30640089791268e-05,297.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,9.800087718758732e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,7.238311809487641e-05,297.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32781982421875,0.0,0.0,9.800087718758732e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3278503417969,0.0,0.0,0.0004648739704862,287.30926513671875,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.3050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.1670054942369461,-0.0,-6.703827892806657e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.306647552875802e-05,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.80034819804132e-05,297.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,7.238503894768655e-05,297.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277282714844,0.0,0.0,9.80034819804132e-05,298.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3277587890625,0.0,0.0,0.0004648863105103,287.3092346191406,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.8836579225053364e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.1669830679893493,-0.0,-6.704183874717273e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
