time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12376380,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.307494474342092e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.80124023044482e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.239162368932739e-05,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.80124023044482e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004649286274798,287.3091125488281,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1669144630432129,-0.0,-6.705403876594573e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.307494474342092e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.80124023044482e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,7.239162368932739e-05,297.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.80124023044482e-05,298.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,0.0004649286274798,287.3091125488281,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.30517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.1669144630432129,-0.0,-6.705403876594573e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.307957225246356e-05,297.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.801726992009208e-05,297.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,7.239522528834641e-05,297.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,9.801726992009208e-05,298.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3272705078125,0.0,0.0,0.0004649517359212,287.3090515136719,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.30523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419410571455,60.0,0.1668809503316879,-0.0,-6.706070365680716e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,9.308454900747164e-05,297.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,9.80225158855319e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,7.239909609779716e-05,297.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,9.80225158855319e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,0.0004649766196962,287.3089904785156,294.1499938964844,287.54998779296875,286.8910522460937,287.5131530761719,287.54998779296875,287.3052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.1668479293584823,-0.0,-6.706788013843834e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.3095404736232e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.803394641494378e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,7.240753620862961e-05,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.803394641494378e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,0.0004650308110285,287.3088684082031,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1667833477258682,-0.0,-6.708351207862506e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.3095404736232e-05,297.8277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.803394641494378e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,7.240753620862961e-05,297.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.803394641494378e-05,298.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,0.0004650308110285,287.3088684082031,294.1499938964844,287.54998779296875,286.8822326660156,287.5137939453125,287.54998779296875,287.305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.1667833477258682,-0.0,-6.708351207862506e-08,0.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.050000000745058,9.310758468927816e-05,297.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.050000000745058,9.80467739282176e-05,297.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.050000000745058,7.241700950544327e-05,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.050000000745058,9.80467739282176e-05,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.050000000745058,0.000465091667138,287.30877685546875,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3055419921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1668071895837783,-0.0,-6.71010695896257e-08,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.85076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.050000000745058,9.310758468927816e-05,297.8297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.050000000745058,9.80467739282176e-05,297.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.050000000745058,7.241700950544327e-05,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265075683594,0.0,0.050000000745058,9.80467739282176e-05,298.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3265380859375,0.0,0.050000000745058,0.000465091667138,287.30877685546875,291.1499938964844,287.54998779296875,286.8727722167969,287.5144348144531,287.5500183105469,287.3055419921875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592385113239,60.0,0.1668071895837783,-0.0,-6.71010695896257e-08,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.635214626789093,0.050000000745058,0.0408358722925186,297.8084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.635214626789093,0.050000000745058,0.0430021397769451,297.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.635214626789093,0.050000000745058,0.0317612327635288,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.635214626789093,0.050000000745058,0.0430021397769451,297.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.316650390625,0.635214626789093,0.050000000745058,0.2039836347103119,287.3152770996094,291.1499938964844,287.5506896972656,286.8685607910156,293.98736572265625,295.7148742675781,287.4164733886719,1.0,0.1097283884882927,0.0112708574160933,0.0112708574160933,1.0,1.0,-0.4376077055931091,8.43285135943006e-07,0.4376068413257599,-0.1327923536300659,0.0,0.0,0.0,10.11313533782959,60.0,912.148193359375,-0.0,12.277667045593262,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908935546875,0.6315785050392151,0.050000000745058,0.0452353134751319,297.76824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908935546875,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908935546875,0.6315785050392151,0.050000000745058,0.035183023661375,297.6380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908935546875,0.6315785050392151,0.050000000745058,0.0476349629461765,297.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7908935546875,0.6315785050392151,0.050000000745058,0.22595976293087,287.8612670898437,291.1499938964844,287.552734375,286.8656616210937,294.8852844238281,297.8424987792969,288.36407470703125,1.0,0.121092639863491,0.0225417148321867,0.0225417148321867,1.0,1.0,-0.4819895923137665,3.394674877199577e-06,0.4819861948490143,-0.1414735168218612,0.0,0.0,0.0,12.50062084197998,60.0,1889.349609375,-0.0,16.680706024169922,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0481029897928237,297.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5263061523437,291.1499938964844,287.56072998046875,286.8636779785156,294.8648986816406,297.89227294921875,289.82928466796875,1.0,0.1406040340662002,0.0450834296643734,0.0450834296643734,1.0,1.0,-0.4867269098758697,3.464105975581333e-05,0.4866922795772552,-0.1424987912178039,0.0,0.0,0.0,20.012773513793945,60.0,1840.042724609375,-0.0,23.19091796875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0456797629594802,297.7120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0481029897928237,297.7445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0355287045240402,297.6048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.0481029897928237,297.88385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591979980469,0.5711475610733032,0.050000000745058,0.2281798869371414,289.5263061523437,291.1499938964844,287.56072998046875,286.8636779785156,294.8648986816406,297.89227294921875,289.82928466796875,1.0,0.1406040340662002,0.0450834296643734,0.0450834296643734,1.0,1.0,-0.4867269098758697,3.464105975581333e-05,0.4866922795772552,-0.1424987912178039,0.0,0.0,0.0,20.012773513793945,60.0,1840.042724609375,-0.0,23.19091796875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0361022949219,0.5493733286857605,0.050000000745058,0.0458169877529144,297.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0361022949219,0.5493733286857605,0.050000000745058,0.0482474938035011,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0361022949219,0.5493733286857605,0.050000000745058,0.0356354340910911,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0361022949219,0.5493733286857605,0.050000000745058,0.0482474938035011,297.8624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0361022949219,0.5493733286857605,0.050000000745058,0.2288653403520584,290.0902404785156,291.1499938964844,287.5666198730469,286.8645324707031,294.8529357910156,297.8690490722656,290.3507995605469,1.0,0.1490123271942138,0.0563542880117893,0.0563542880117893,1.0,1.0,-0.488189160823822,9.66668376349844e-05,0.4880924820899963,-0.1427448689937591,0.0,0.0,0.0,23.680044174194336,60.0,1666.3184814453125,-0.0,26.34530067443848,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.541259765625,0.532548725605011,0.050000000745058,0.0459484234452247,297.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.541259765625,0.532548725605011,0.050000000745058,0.0483859032392501,297.7119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.541259765625,0.532548725605011,0.050000000745058,0.0357376635074615,297.5858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.541259765625,0.532548725605011,0.050000000745058,0.0483859032392501,297.84637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.541259765625,0.532548725605011,0.050000000745058,0.2295219004154205,290.5894775390625,291.1499938964844,287.5736999511719,286.8665771484375,294.8430480957031,297.8512878417969,290.82672119140625,1.0,0.1565796732902526,0.2450834363698959,0.2450834363698959,0.997330605983734,1.0,-0.4895899295806885,0.0322059616446495,0.4573839604854584,-0.1110729500651359,0.0,0.0,0.0,27.199337005615234,60.0,1497.9923095703125,-0.0,29.37891387939453,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.5096157193183899,0.050000000745058,0.0461885035037994,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.5096157193183899,0.050000000745058,0.0486387200653553,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.5096157193183899,0.050000000745058,0.0359243936836719,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.5096157193183899,0.050000000745058,0.0486387200653553,297.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.5096157193183899,0.050000000745058,0.2307211458683014,291.4638061523437,291.1499938964844,287.59136962890625,286.8740539550781,294.2274780273437,297.82916259765625,291.65435791015625,1.0,0.1694012284278869,0.6225417256355286,0.6225417256355286,0.9919918775558472,1.0,-0.4921482503414154,0.1854376196861267,0.3067106306552887,0.0409812219440937,0.0,0.0,0.0,33.6403694152832,60.0,1120.854248046875,-0.0,34.94551467895508,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.5096157193183899,0.050000000745058,0.0461885035037994,297.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.5096157193183899,0.050000000745058,0.0486387200653553,297.6970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.5096157193183899,0.050000000745058,0.0359243936836719,297.57733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.5096157193183899,0.050000000745058,0.0486387200653553,297.8267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42388916015625,0.5096157193183899,0.050000000745058,0.2307211458683014,291.4638061523437,291.1499938964844,287.59136962890625,286.8740539550781,294.2274780273437,297.82916259765625,291.65435791015625,1.0,0.1694012284278869,0.6225417256355286,0.6225417256355286,0.9919918775558472,1.0,-0.4921482503414154,0.1854376196861267,0.3067106306552887,0.0409812219440937,0.0,0.0,0.0,33.6403694152832,60.0,1120.854248046875,-0.0,34.94551467895508,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.95758056640625,0.4954996407032013,0.050000000745058,0.0463924258947372,297.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.95758056640625,0.4954996407032013,0.050000000745058,0.0488534569740295,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.95758056640625,0.4954996407032013,0.050000000745058,0.0360829979181289,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.95758056640625,0.4954996407032013,0.050000000745058,0.0488534569740295,297.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.95758056640625,0.4954996407032013,0.050000000745058,0.2317397743463516,291.9748840332031,291.1499938964844,287.6134338378906,286.88580322265625,293.39434814453125,297.8193359375,292.0537109375,1.0,0.1795568764209747,1.0,1.0,0.9866531491279602,1.0,-0.4943210780620575,0.2150378674268722,0.2792832255363464,0.0700733214616775,0.0,0.0,0.0,39.0986557006836,60.0,571.3346557617188,-0.0,39.74018096923828,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.69677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.95758056640625,0.4954996407032013,0.050000000745058,0.0463924258947372,297.6601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.95758056640625,0.4954996407032013,0.050000000745058,0.0488534569740295,297.6923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.95758056640625,0.4954996407032013,0.050000000745058,0.0360829979181289,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.95758056640625,0.4954996407032013,0.050000000745058,0.0488534569740295,297.8183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.95758056640625,0.4954996407032013,0.050000000745058,0.2317397743463516,291.9748840332031,291.1499938964844,287.6134338378906,286.88580322265625,293.39434814453125,297.8193359375,292.0537109375,1.0,0.1795568764209747,1.0,1.0,0.9866531491279602,1.0,-0.4943210780620575,0.2150378674268722,0.2792832255363464,0.0700733214616775,0.0,0.0,0.0,39.0986557006836,60.0,571.3346557617188,-0.0,39.74018096923828,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.199462890625,0.4878830313682556,0.050000000745058,0.0465236604213714,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.199462890625,0.4878830313682556,0.050000000745058,0.0489916540682315,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.199462890625,0.4878830313682556,0.050000000745058,0.0361850671470165,297.57623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.199462890625,0.4878830313682556,0.050000000745058,0.0489916540682315,297.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,292.199462890625,0.4878830313682556,0.050000000745058,0.2323953062295913,292.2147521972656,291.1499938964844,287.6329650878906,286.8974609375,293.3840026855469,297.8160400390625,292.292724609375,1.0,0.1857824772596359,1.0,1.0,0.9871923327445984,1.0,-0.4957194924354553,0.215723767876625,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60923004150391,60.0,429.5208740234375,-0.0,42.851375579833984,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745361328125,0.4858256578445434,0.050000000745058,0.0465610474348068,297.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745361328125,0.4858256578445434,0.050000000745058,0.049031026661396,297.6920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745361328125,0.4858256578445434,0.050000000745058,0.0362141504883766,297.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745361328125,0.4858256578445434,0.050000000745058,0.049031026661396,297.8152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2745361328125,0.4858256578445434,0.050000000745058,0.232582077383995,292.2896423339844,290.6499938964844,287.6395874023437,286.9015808105469,293.386962890625,297.8155517578125,292.3654479980469,1.0,0.1875154674053192,1.0,1.0,0.9873626232147216,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.609500885009766,48.0,400.0933837890625,-0.0,43.74097442626953,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.4835467040538788,0.050000000745058,0.0466030463576316,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.4835467040538788,0.050000000745058,0.049075249582529,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.4835467040538788,0.050000000745058,0.0362468138337135,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.4835467040538788,0.050000000745058,0.049075249582529,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.4835467040538788,0.050000000745058,0.232791855931282,292.567626953125,290.1499938964844,287.6695861816406,286.92108154296875,293.4014587402344,297.8155822753906,292.6271667480469,1.0,0.1889581531286239,1.0,1.0,0.988072156906128,1.0,-0.4965657591819763,0.2159973084926605,0.2805684506893158,0.0708446055650711,0.0,0.0,0.0,44.734466552734375,36.0,301.9141845703125,-0.0,44.74305725097656,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.4835467040538788,0.050000000745058,0.0466030463576316,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.4835467040538788,0.050000000745058,0.049075249582529,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.4835467040538788,0.050000000745058,0.0362468138337135,297.58013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.4835467040538788,0.050000000745058,0.049075249582529,297.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5552978515625,0.4835467040538788,0.050000000745058,0.232791855931282,292.567626953125,290.1499938964844,287.6695861816406,286.92108154296875,293.4014587402344,297.8155822753906,292.6271667480469,1.0,0.1889581531286239,1.0,1.0,0.988072156906128,1.0,-0.4965657591819763,0.2159973084926605,0.2805684506893158,0.0708446055650711,0.0,0.0,0.0,44.734466552734375,36.0,301.9141845703125,-0.0,44.74305725097656,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6975402832031,0.5282509922981262,0.050000000745058,0.045986134558916,297.6005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.7504577636719,0.9990000128746032,0.3501939475536346,0.3073780536651611,297.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6975402832031,0.5282509922981262,0.050000000745058,0.0357669927179813,297.5849609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6975402832031,0.5282509922981262,0.050000000745058,0.0484256148338317,297.8187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6975402832031,0.5282509922981262,0.050000000745058,0.2297102659940719,292.7303466796875,290.1499938964844,287.6859436035156,286.9320983886719,293.42950439453125,297.8182983398437,292.80181884765625,1.0,0.1926238238811493,1.0,1.0,0.9884268641471864,1.0,-0.8019053936004639,0.3468519449234009,0.4550534188747406,0.1335401982069015,0.0,0.0,0.0,30.906150817871094,36.0,334.4280700683594,-0.0,71.33075714111328,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.7185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8859558105469,0.5227675437927246,0.050000000745058,0.0460388138890266,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9281616210937,0.9838730096817015,0.2829281091690063,0.2966529428958893,297.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.8859558105469,0.5227675437927246,0.050000000745058,0.0358079634606838,297.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.8859558105469,0.5227675437927246,0.050000000745058,0.0484810844063758,297.81805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8859558105469,0.5227675437927246,0.050000000745058,0.2299734055995941,292.916015625,289.6499938964844,287.703125,286.9439697265625,293.4369812011719,297.8183288574219,292.95489501953125,1.0,0.1927371323108673,1.0,1.0,0.958578646183014,1.0,-0.7860632538795471,0.3406703472137451,0.4453929364681244,0.1308434605598449,0.0,0.0,0.0,32.167259216308594,25.0,307.7995300292969,-0.0,70.794921875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.00299072265625,0.5146668553352356,0.050000000745058,0.0461264364421367,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.02496337890625,0.914906680583954,0.2541162073612213,0.2521727681159973,297.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,293.00299072265625,0.5146668553352356,0.050000000745058,0.0358761176466941,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,293.00299072265625,0.5146668553352356,0.050000000745058,0.0485733598470687,297.8157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.00299072265625,0.5146668553352356,0.050000000745058,0.2304111123085022,293.0182800292969,289.6499938964844,287.7222595214844,286.9574584960937,293.4268493652344,297.816162109375,293.0419006347656,1.0,0.1908041536808014,1.0,1.0,0.9268749356269836,1.0,-0.7358434200286865,0.3201369941234588,0.4157064259052276,0.120251290500164,0.0,0.0,0.0,34.01747131347656,25.0,239.68069458007807,-0.0,65.2010269165039,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.06854248046875,0.5161111354827881,0.050000000745058,0.0461100563406944,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0848999023437,0.901069164276123,0.2513428628444671,0.2399318516254425,297.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,293.06854248046875,0.5161111354827881,0.050000000745058,0.0358633771538734,297.5933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.06854248046875,0.5161111354827881,0.050000000745058,0.0485561117529869,297.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.06854248046875,0.5161111354827881,0.050000000745058,0.2303292751312255,293.0794982910156,289.1499938964844,287.7398986816406,286.97003173828125,293.4171447753906,297.8141174316406,293.099609375,1.0,0.1882495433092117,1.0,1.0,0.8988821506500244,1.0,-0.7209862470626831,0.3148422539234161,0.4061439633369446,0.1179025098681449,0.0,0.0,0.0,33.439971923828125,25.0,191.60194396972656,-0.0,62.29239654541016,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.13409423828125,0.5205491185188293,0.050000000745058,0.0460619069635868,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1475524902344,0.9109162092208862,0.2574785053730011,0.241734892129898,297.7084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.13409423828125,0.5205491185188293,0.050000000745058,0.035825926810503,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.13409423828125,0.5205491185188293,0.050000000745058,0.0485054068267345,297.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.13409423828125,0.5205491185188293,0.050000000745058,0.2300887554883957,293.14306640625,289.1499938964844,287.7626037597656,286.98651123046875,293.403076171875,297.8120422363281,293.15972900390625,1.0,0.1863485127687454,1.0,1.0,0.8642380237579346,1.0,-0.7226924896240234,0.3172672986984253,0.4054251909255981,0.1199405267834663,0.0,0.0,0.0,32.17131042480469,25.0,147.08328247070312,-0.0,60.98211669921875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1736145019531,0.5243024826049805,0.050000000745058,0.0460238195955753,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1850280761719,0.9249305725097656,0.2636948227882385,0.2468340843915939,297.7098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1736145019531,0.5243024826049805,0.050000000745058,0.0357963033020496,297.5978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1736145019531,0.5243024826049805,0.050000000745058,0.0484653003513813,297.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1736145019531,0.5243024826049805,0.050000000745058,0.2298985123634338,293.1812744140625,288.6499938964844,287.7796325683594,286.9989624023437,293.3895874023437,297.81085205078125,293.19500732421875,1.0,0.1852148175239563,1.0,1.0,0.8391856551170349,1.0,-0.7284534573554993,0.3213164210319519,0.407137006521225,0.1228000596165657,0.0,0.0,0.0,31.209562301635746,25.0,120.35828399658205,-0.0,60.62247467041016,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2255249023437,0.533204972743988,0.050000000745058,0.0459417812526226,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.225341796875,0.9600216150283812,0.2786429226398468,0.2609376311302185,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2255249023437,0.533204972743988,0.050000000745058,0.0357324965298175,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2255249023437,0.533204972743988,0.050000000745058,0.0483789071440696,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2255249023437,0.533204972743988,0.050000000745058,0.2294887155294418,293.2260131835937,288.1499938964844,287.822021484375,287.03045654296875,293.11004638671875,297.80865478515625,293.2214660644531,1.0,0.1831963658332824,1.0,1.0,0.669715166091919,1.0,-0.7446089386940002,0.3534969687461853,0.3911119699478149,0.1516243070363998,0.0,0.0,0.0,29.17803001403809,25.0,3.61115288734436,-0.0,60.4055290222168,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2255249023437,0.533204972743988,0.050000000745058,0.0459417812526226,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.225341796875,0.9600216150283812,0.2786429226398468,0.2609376311302185,297.7130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2255249023437,0.533204972743988,0.050000000745058,0.0357324965298175,297.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2255249023437,0.533204972743988,0.050000000745058,0.0483789071440696,297.8084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,293.2255249023437,0.533204972743988,0.050000000745058,0.2294887155294418,293.2260131835937,288.1499938964844,287.822021484375,287.03045654296875,293.11004638671875,297.80865478515625,293.2214660644531,1.0,0.1831963658332824,1.0,1.0,0.669715166091919,1.0,-0.7446089386940002,0.3534969687461853,0.3911119699478149,0.1516243070363998,0.0,0.0,0.0,29.17803001403809,25.0,3.61115288734436,-0.0,60.4055290222168,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0915832519531,0.5404199361801147,0.050000000745058,0.0458824262022972,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0509338378906,0.9834585785865784,0.2885903716087341,0.272032618522644,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0915832519531,0.5404199361801147,0.050000000745058,0.035686332732439,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0915832519531,0.5404199361801147,0.050000000745058,0.048316404223442,297.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0915832519531,0.5404199361801147,0.050000000745058,0.2291922122240066,293.0663146972656,287.6499938964844,287.8667907714844,287.0642395019531,292.0033569335937,297.8060607910156,293.0048217773437,1.0,0.1818921864032745,1.0,1.0,0.500244677066803,1.0,-0.7573689222335815,0.4518800675868988,0.3054888844490051,0.247184932231903,0.0,0.0,0.0,27.73165512084961,25.0,-357.9962463378906,-0.0,60.4261589050293,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0915832519531,0.5404199361801147,0.050000000745058,0.0458824262022972,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,293.0509338378906,0.9834585785865784,0.2885903716087341,0.272032618522644,297.7146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0915832519531,0.5404199361801147,0.050000000745058,0.035686332732439,297.60369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0915832519531,0.5404199361801147,0.050000000745058,0.048316404223442,297.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0915832519531,0.5404199361801147,0.050000000745058,0.2291922122240066,293.0663146972656,287.6499938964844,287.8667907714844,287.0642395019531,292.0033569335937,297.8060607910156,293.0048217773437,1.0,0.1818921864032745,1.0,1.0,0.500244677066803,1.0,-0.7573689222335815,0.4518800675868988,0.3054888844490051,0.247184932231903,0.0,0.0,0.0,27.73165512084961,25.0,-357.9962463378906,-0.0,60.4261589050293,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.86334228515625,0.5859121680259705,0.050000000745058,0.0456000491976738,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,292.78277587890625,0.9940137267112732,0.2916399836540222,0.2308129668235778,297.7148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.86334228515625,0.5859121680259705,0.050000000745058,0.0354667045176029,297.6043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.86334228515625,0.5859121680259705,0.050000000745058,0.0480190478265285,297.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8467712402344,0.6896053552627563,0.1391821205615997,0.3660876154899597,292.8074035644531,287.6499938964844,287.8899841308594,287.0819091796875,291.0404968261719,297.8033142089844,292.6943359375,1.0,0.1830481737852096,1.0,1.0,0.415509432554245,1.0,-0.8711172342300415,0.6050276160240173,0.2660896480083465,0.3752123713493347,0.0,0.0,0.0,21.33517837524414,25.0,-709.7587890625,-0.0,69.22502899169922,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3840637207031,0.6874904036521912,0.050000000745058,0.0452558919787406,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2768859863281,0.8900363445281982,0.3436762392520904,0.1043513417243957,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3840637207031,0.6874904036521912,0.050000000745058,0.0351990275084972,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3840637207031,0.6874904036521912,0.050000000745058,0.0476566329598426,297.7665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2641906738281,0.9634933471679688,0.1398535817861557,0.6141746640205383,292.255859375,287.1499938964844,287.9136657714844,287.1000366210937,290.08477783203125,297.7729797363281,292.10064697265625,1.0,0.1870430707931518,1.0,1.0,0.332407534122467,1.0,-1.016022562980652,0.8030219674110413,0.2130005210638046,0.5482337474822998,0.0,0.0,0.0,13.901658058166504,45.0,-1201.1982421875,-0.0,83.71881866455078,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2898864746094,0.9587865471839904,0.1354284435510635,0.1167820915579795,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.30865478515625,0.8799371123313904,0.4110850691795349,0.0972233936190605,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216003417969,0.696609616279602,0.1323031187057495,0.0351865105330944,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216003417969,0.696609616279602,0.050000000745058,0.0476396866142749,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2836303710937,0.968924641609192,0.1392690241336822,0.6016747355461121,291.2698669433594,287.1499938964844,287.94976806640625,287.1278686523437,288.9226379394531,297.7081604003906,291.1174621582031,1.0,0.1972545087337494,1.0,1.0,0.2085204571485519,1.0,-1.0807751417160034,0.9795501828193665,0.1012249812483787,0.711759626865387,0.0,0.0,0.0,14.326202392578123,45.0,-1596.0501708984375,-0.0,98.0375518798828,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
