time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378480,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9465637207031,0.9699417352676392,0.1331903636455536,0.1206002905964851,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9715576171875,0.8794068098068237,0.4265381991863251,0.0968604013323783,297.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0076904296875,0.8696726560592651,0.1326596289873123,0.0692226961255073,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.083251953125,0.6970917582511902,0.050000000745058,0.0476386845111846,297.6814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9475402832031,0.9630459547042848,0.1390291303396225,0.5896874070167542,290.9311828613281,286.6499938964844,287.9623107910156,287.1375732421875,288.6672058105469,297.6869506835937,290.7876892089844,1.0,0.2018809467554092,1.0,1.0,0.1662037670612335,1.0,-1.1088675260543823,1.0334620475769043,0.0754055380821228,0.7602221965789795,0.0,0.0,0.0,14.68390941619873,65.0,-1640.364990234375,-0.0,105.40116119384766,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20758056640625,0.9516055583953856,0.1281590610742569,0.1174034103751182,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.22930908203125,0.8870375156402588,0.4499032497406006,0.1021870896220207,297.6062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2084350585937,0.9503336548805236,0.1290200352668762,0.0909815207123756,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3396911621094,0.6901861429214478,0.1225079074501991,0.0476505160331726,297.6317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2027587890625,0.9718977212905884,0.1380368173122406,0.6235448718070984,290.18634033203125,286.6499938964844,287.99127197265625,287.1600341796875,288.0230407714844,297.6376037597656,290.0480651855469,1.0,0.2144563049077987,1.0,1.0,0.0697493553161621,1.0,-1.182703733444214,1.1805875301361084,0.00211613625288,0.892939031124115,0.0,0.0,0.0,16.040924072265625,65.0,-1712.2755126953125,-0.0,126.1396713256836,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7001342773437,0.9297827482223512,0.1249089017510414,0.1143425032496452,297.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.71044921875,0.8963834643363953,0.4541585445404053,0.1090638861060142,297.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.69970703125,0.9322772026062012,0.1259800195693969,0.0895475819706916,297.5270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.72100830078125,0.8845416903495789,0.1213205009698867,0.1049148887395858,297.5931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.69482421875,0.95830100774765,0.1368221342563629,0.6190482378005981,289.6785583496094,286.1499938964844,288.01251220703125,287.1765441894531,288.0102844238281,297.5986022949219,289.5819091796875,1.0,0.2252282798290252,1.0,1.0,0.0,1.0,-1.2443828582763672,1.2443803548812866,2.5615440790716093e-06,0.9444375038146972,0.0,0.0,0.0,17.35002899169922,85.0,-1560.821044921875,-0.0,146.62173461914062,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2145080566406,0.840031087398529,0.1209118589758873,0.1105538085103035,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2012634277344,0.966444194316864,0.4215928316116333,0.1735820025205612,297.4800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.214111328125,0.8425609469413757,0.1221548691391944,0.0868088379502296,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2160949707031,0.8310815095901489,0.1166414618492126,0.1124982610344886,297.5384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2103271484375,0.8682854175567627,0.1348806321620941,0.6114246845245361,289.198486328125,286.1499938964844,288.04412841796875,287.2012023925781,288.0419311523437,297.54327392578125,289.1417236328125,1.0,0.242449402809143,1.0,1.0,0.0,1.0,-1.3139511346817017,1.313949704170227,1.45547619467834e-06,1.0003478527069092,0.0,0.0,0.0,22.59146499633789,85.0,-1198.342041015625,-0.0,179.8729248046875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.99908447265625,0.7963969707489014,0.1189248040318489,0.108682282269001,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.9825744628906,0.990134298801422,0.3694259524345398,0.218253880739212,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.99871826171875,0.799247682094574,0.1202431991696357,0.0854155570268631,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0004577636719,0.7861766815185547,0.1140991598367691,0.1102190315723419,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9953308105469,0.8258959650993347,0.1336831599473953,0.606692373752594,288.98486328125,286.1499938964844,288.0639038085937,287.2166442871094,288.061767578125,297.51129150390625,288.9403076171875,1.0,0.253835380077362,1.0,1.0,0.0,1.0,-1.3552396297454834,1.3552380800247192,1.5379475826193811e-06,1.0334056615829468,0.0,0.0,0.0,26.80191421508789,103.0,-997.3667602539062,-0.0,203.7541961669922,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6958923339844,0.7088438272476196,0.1158635765314102,0.1061305254697799,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.6829833984375,0.94124436378479,0.2210686355829239,0.2611691355705261,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.69561767578125,0.7117248177528381,0.1173204109072685,0.0835298150777816,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.6969909667969,0.6971942782402039,0.1101607009768486,0.1066352352499961,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6932678222656,0.7367799282073975,0.131350502371788,0.598815381526947,288.6861572265625,286.1499938964844,288.1024780273437,287.2468566894531,288.1003723144531,297.4540405273437,288.6603088378906,1.0,0.2752565741539001,1.0,1.0,0.0,1.0,-1.3875281810760498,1.387526512145996,1.606483806426695e-06,1.061261534690857,0.0,0.0,0.0,40.45301818847656,103.0,-673.0037841796875,-0.0,247.87918090820312,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6283874511719,0.664791464805603,0.1148952469229698,0.1056419089436531,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.62030029296875,0.8266992568969727,0.1862877756357193,0.2137133479118347,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.628173828125,0.6676479578018188,0.1164042800664901,0.0831846296787262,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6292419433594,0.6536060571670532,0.1089406162500381,0.1058549731969833,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264343261719,0.6944898962974548,0.1304620206356048,0.5970887541770935,288.6216125488281,286.25,288.1162109375,287.2576599121094,288.1140441894531,297.4345092773437,288.6012878417969,1.0,0.2808694541454315,1.0,1.0,0.0,1.0,-1.3268393278121948,1.3268378973007202,1.4823848459855071e-06,1.0122926235198977,0.0,0.0,0.0,50.82445526123047,91.0,-565.7786254882812,-0.0,247.93463134765625,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5327453613281,0.6323958039283752,0.1133947297930717,0.1045692488551139,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5283508300781,0.7297634482383728,0.1676689088344574,0.1682403236627578,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5325927734375,0.6350433826446533,0.1150024682283401,0.0824196860194206,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.533447265625,0.6216893196105957,0.1070147529244422,0.104285717010498,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5312805175781,0.6589115858078003,0.1290636360645294,0.5923890471458435,288.5279846191406,286.25,288.14263916015625,287.27838134765625,288.14031982421875,297.40167236328125,288.511474609375,1.0,0.2870061993598938,1.0,1.0,0.0,1.0,-1.2624573707580566,1.262455940246582,1.3573783235187875e-06,0.9597921967506408,0.0,0.0,0.0,62.2920150756836,91.0,-408.7937316894531,-0.0,248.5439910888672,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4564819335937,0.6201205253601074,0.1122859865427017,0.1036146208643913,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4532775878906,0.7061516642570496,0.1658113002777099,0.1602748036384582,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4563293457031,0.6229322552680969,0.1139840632677078,0.0817433074116706,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4570617675781,0.607919454574585,0.1055344119668006,0.1029032692313194,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.45526123046875,0.6457522511482239,0.1280792951583862,0.588128924369812,288.45269775390625,286.3500061035156,288.169189453125,287.2992248535156,288.16680908203125,297.37506103515625,288.4398193359375,1.0,0.2912273108959198,1.0,1.0,0.0,1.0,-1.244145750999451,1.2441444396972656,1.3230925333118648e-06,0.9447946548461914,0.0,0.0,0.0,67.69754791259766,79.0,-298.47918701171875,-0.0,253.1282653808593,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603210449219,0.6089076399803162,0.1108725368976593,0.1022942587733268,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.6875720620155334,0.1592674255371093,0.1549284905195236,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602294921875,0.6123137474060059,0.1127270460128784,0.08083126693964,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.5943810939788818,0.1034936904907226,0.1008843332529068,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597106933594,0.6354277729988098,0.1269676387310028,0.5828272700309753,288.3584899902344,286.45001220703125,288.2225341796875,287.34112548828125,288.2200927734375,297.3355712890625,288.3524169921875,1.0,0.2942604720592499,1.0,1.0,0.0,1.0,-1.2262588739395142,1.226257562637329,1.290296609113284e-06,0.9303057789802552,0.0,0.0,0.0,72.27391052246094,67.0,-149.8562469482422,-0.0,255.9471435546875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3603210449219,0.6089076399803162,0.1108725368976593,0.1022942587733268,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3588256835937,0.6875720620155334,0.1592674255371093,0.1549284905195236,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3602294921875,0.6123137474060059,0.1127270460128784,0.08083126693964,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.36065673828125,0.5943810939788818,0.1034936904907226,0.1008843332529068,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3597106933594,0.6354277729988098,0.1269676387310028,0.5828272700309753,288.3584899902344,286.45001220703125,288.2225341796875,287.34112548828125,288.2200927734375,297.3355712890625,288.3524169921875,1.0,0.2942604720592499,1.0,1.0,0.0,1.0,-1.2262588739395142,1.226257562637329,1.290296609113284e-06,0.9303057789802552,0.0,0.0,0.0,72.27391052246094,67.0,-149.8562469482422,-0.0,255.9471435546875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.6081854701042175,0.1102291569113731,0.1015397161245346,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210754394531,0.6793326139450073,0.1538112312555313,0.1491586118936538,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32147216796875,0.611883819103241,0.1122137680649757,0.0803396925330162,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32159423828125,0.592339277267456,0.102323904633522,0.0995709002017974,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.635430634021759,0.1266379952430725,0.5804633498191833,288.3209533691406,286.54998779296875,288.27593994140625,287.383056640625,288.2734680175781,297.3088684082031,288.3192443847656,1.0,0.2918425500392914,1.0,1.0,0.0,1.0,-1.2134201526641846,1.213418960571289,1.2670599289776874e-06,0.919866979122162,0.0,0.0,0.0,71.58422088623047,55.0,-60.468017578125,-0.0,249.67599487304688,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3215026855469,0.6081854701042175,0.1102291569113731,0.1015397161245346,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3210754394531,0.6793326139450073,0.1538112312555313,0.1491586118936538,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.32147216796875,0.611883819103241,0.1122137680649757,0.0803396925330162,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.32159423828125,0.592339277267456,0.102323904633522,0.0995709002017974,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3212890625,0.635430634021759,0.1266379952430725,0.5804633498191833,288.3209533691406,286.54998779296875,288.27593994140625,287.383056640625,288.2734680175781,297.3088684082031,288.3192443847656,1.0,0.2918425500392914,1.0,1.0,0.0,1.0,-1.2134201526641846,1.213418960571289,1.2670599289776874e-06,0.919866979122162,0.0,0.0,0.0,71.58422088623047,55.0,-60.468017578125,-0.0,249.67599487304688,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.6151682138442993,0.1101129278540611,0.1011674627661705,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.6818459630012512,0.1503479480743408,0.1453154236078262,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.6188541054725647,0.1122060045599937,0.0801296159625053,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.5986372828483582,0.1017427146434784,0.0987261906266212,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.6427039504051208,0.1268267035484314,0.5799873471260071,288.3185119628906,286.6499938964844,288.3291015625,287.4247436523437,288.32666015625,297.2906799316406,288.3196105957031,1.0,0.2857750654220581,1.0,1.0,0.0,1.0,-1.2065207958221436,1.2065194845199585,1.2546590824058512e-06,0.914222002029419,0.0,0.0,0.0,67.2037582397461,43.0,-6.769235134124756,-0.0,238.1150360107422,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182678222656,0.6151682138442993,0.1101129278540611,0.1011674627661705,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3184509277344,0.6818459630012512,0.1503479480743408,0.1453154236078262,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182983398437,0.6188541054725647,0.1122060045599937,0.0801296159625053,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3182373046875,0.5986372828483582,0.1017427146434784,0.0987261906266212,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.318359375,0.6427039504051208,0.1268267035484314,0.5799873471260071,288.3185119628906,286.6499938964844,288.3291015625,287.4247436523437,288.32666015625,297.2906799316406,288.3196105957031,1.0,0.2857750654220581,1.0,1.0,0.0,1.0,-1.2065207958221436,1.2065194845199585,1.2546590824058512e-06,0.914222002029419,0.0,0.0,0.0,67.2037582397461,43.0,-6.769235134124756,-0.0,238.1150360107422,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.6274535655975342,0.1103541031479835,0.101061038672924,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6927137970924377,0.1480908542871475,0.1426604688167572,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.631201982498169,0.1125402972102165,0.0801142454147338,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.6112617254257202,0.1015575006604194,0.0982026904821395,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.6564976572990417,0.1273507475852966,0.580753743648529,288.3377380371094,286.75,288.3817749023437,287.46588134765625,288.3793334960937,297.27813720703125,288.34051513671875,1.0,0.2771731615066528,1.0,1.0,0.0,1.0,-1.20347797870636,1.2034767866134644,1.2491847201090422e-06,0.9116945266723632,0.0,0.0,0.0,60.48696899414063,31.0,25.37091636657715,-0.0,223.25733947753903,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370361328125,0.6274535655975342,0.1103541031479835,0.101061038672924,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3375244140625,0.6927137970924377,0.1480908542871475,0.1426604688167572,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3370666503906,0.631201982498169,0.1125402972102165,0.0801142454147338,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3368530273437,0.6112617254257202,0.1015575006604194,0.0982026904821395,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3372802734375,0.6564976572990417,0.1273507475852966,0.580753743648529,288.3377380371094,286.75,288.3817749023437,287.46588134765625,288.3793334960937,297.27813720703125,288.34051513671875,1.0,0.2771731615066528,1.0,1.0,0.0,1.0,-1.20347797870636,1.2034767866134644,1.2491847201090422e-06,0.9116945266723632,0.0,0.0,0.0,60.48696899414063,31.0,25.37091636657715,-0.0,223.25733947753903,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3517761230469,0.6356391906738281,0.1105718463659286,0.1010817289352417,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35235595703125,0.701138436794281,0.1472906023263931,0.1416512578725814,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.351806640625,0.6395707130432129,0.1128001064062118,0.0801607817411422,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3515625,0.619369626045227,0.1015718355774879,0.0980292558670044,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3520812988281,0.6661210656166077,0.1276984363794326,0.581458568572998,288.3526611328125,286.75,288.4078063964844,287.4861755371094,288.4053955078125,297.2733764648437,288.3559875488281,1.0,0.2721481621265411,1.0,1.0,0.0,1.0,-1.2029845714569092,1.2029833793640137,1.2482801139412911e-06,0.9112623333930968,0.0,0.0,0.0,56.54484939575195,31.0,36.12635803222656,-0.0,215.01544189453125,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3690185546875,0.6456704139709473,0.1108399704098701,0.1011415496468544,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3696594238281,0.711574375629425,0.1466610133647918,0.1408083736896515,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3690795898437,0.6498816013336182,0.1131072640419006,0.0802356675267219,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3687744140625,0.6286146640777588,0.1016412675380706,0.0979020893573761,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.369384765625,0.6778653860092163,0.128087505698204,0.5823205709457397,288.3700256347656,286.8500061035156,288.4336242675781,287.5061950683594,288.4312438964844,297.2693176269531,288.3738098144531,1.0,0.2667237520217895,1.0,1.0,0.0,1.0,-1.2030162811279297,1.2030149698257446,1.2483093314585858e-06,0.9112550616264344,0.0,0.0,0.0,52.32563400268555,25.0,44.346622467041016,-0.0,206.38995361328125,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.40869140625,0.6685976386070251,0.111490897834301,0.1014088466763496,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093933105469,0.7324318885803223,0.1457819640636444,0.1395631283521652,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40875244140625,0.6733903884887695,0.1138276830315589,0.080494113266468,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40838623046875,0.6488975882530212,0.101906694471836,0.0978151783347129,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090881347656,0.7034732103347778,0.1289517730474472,0.5846560597419739,288.4098205566406,286.95001220703125,288.4844055175781,287.5454406738281,288.4820861816406,297.2629089355469,288.4141845703125,1.0,0.2571091651916504,1.0,1.0,0.0,1.0,-1.204850673675537,1.204849362373352,1.2515160960901994e-06,0.912669003009796,0.0,0.0,0.0,44.77700805664063,25.0,55.26021194458008,-0.0,191.53326416015625,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.40869140625,0.6685976386070251,0.111490897834301,0.1014088466763496,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093933105469,0.7324318885803223,0.1457819640636444,0.1395631283521652,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.40875244140625,0.6733903884887695,0.1138276830315589,0.080494113266468,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.40838623046875,0.6488975882530212,0.101906694471836,0.0978151783347129,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4090881347656,0.7034732103347778,0.1289517730474472,0.5846560597419739,288.4098205566406,286.95001220703125,288.4844055175781,287.5454406738281,288.4820861816406,297.2629089355469,288.4141845703125,1.0,0.2571091651916504,1.0,1.0,0.0,1.0,-1.204850673675537,1.204849362373352,1.2515160960901994e-06,0.912669003009796,0.0,0.0,0.0,44.77700805664063,25.0,55.26021194458008,-0.0,191.53326416015625,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525756835937,0.691239058971405,0.1122455447912216,0.1018568128347396,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45330810546875,0.7519633769989014,0.1452426016330719,0.1387625336647033,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.6963710784912109,0.114641472697258,0.0808856189250946,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4522399902344,0.6692967414855957,0.1022901609539985,0.0979325249791145,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530029296875,0.7257986068725586,0.1298805177211761,0.5877192616462708,288.45379638671875,287.04998779296875,288.5337829589844,287.58331298828125,288.53155517578125,297.2579345703125,288.4584350585937,1.0,0.2502398788928985,1.0,1.0,0.0,1.0,-1.208714246749878,1.2087129354476929,1.2583507214003475e-06,0.9157232642173768,0.0,0.0,0.0,39.24164962768555,25.0,61.12160110473633,-0.0,181.4061279296875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525756835937,0.691239058971405,0.1122455447912216,0.1018568128347396,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.45330810546875,0.7519633769989014,0.1452426016330719,0.1387625336647033,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.45263671875,0.6963710784912109,0.114641472697258,0.0808856189250946,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4522399902344,0.6692967414855957,0.1022901609539985,0.0979325249791145,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.4530029296875,0.7257986068725586,0.1298805177211761,0.5877192616462708,288.45379638671875,287.04998779296875,288.5337829589844,287.58331298828125,288.53155517578125,297.2579345703125,288.4584350585937,1.0,0.2502398788928985,1.0,1.0,0.0,1.0,-1.208714246749878,1.2087129354476929,1.2583507214003475e-06,0.9157232642173768,0.0,0.0,0.0,39.24164962768555,25.0,61.12160110473633,-0.0,181.4061279296875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.49468994140625,0.7103667259216309,0.1129954680800437,0.1023748368024826,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4954528808594,0.7691709399223328,0.1449469476938247,0.1382839828729629,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947814941406,0.7153745889663696,0.1154366135597229,0.0813218876719474,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.494384765625,0.6872026324272156,0.1027088239789009,0.0981625020503997,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4951477050781,0.7434678077697754,0.1307537257671356,0.5909043550491333,288.4959716796875,287.04998779296875,288.5777893066406,287.6166687011719,288.5756225585937,297.2541198730469,288.50067138671875,1.0,0.245650053024292,1.0,1.0,0.0,1.0,-1.2133841514587402,1.2133828401565552,1.2666653219639556e-06,0.9194397926330566,0.0,0.0,0.0,35.47713851928711,25.0,63.65996170043945,-0.0,175.11753845214844,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4984130859375,0.711896538734436,0.1130625754594802,0.1024234667420387,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4991455078125,0.7706295251846313,0.1449289619922638,0.1382519602775573,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4984741210937,0.7168500423431396,0.1155071929097175,0.0813622996211052,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.4980773925781,0.6887021660804749,0.1027474552392959,0.0981866344809532,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.4988708496094,0.7449589371681213,0.130829781293869,0.5911914706230164,288.4996643066406,287.1499938964844,288.5815124511719,287.6195068359375,288.5793762207031,297.2538146972656,288.5043640136719,1.0,0.2453148514032364,1.0,1.0,0.0,1.0,-1.2138261795043943,1.2138248682022097,1.2674546496782568e-06,0.9197921752929688,0.0,0.0,0.0,35.19563293457031,25.0,63.78483581542969,-0.0,174.67417907714844,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5446472167969,0.72887122631073,0.1139225214719772,0.1030705645680427,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7880992889404297,0.1447960138320922,0.1379629969596862,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.733676552772522,0.1164037883281707,0.0818934142589569,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.7063933610916138,0.1032546609640121,0.0985331013798713,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54510498046875,0.763058602809906,0.1317760646343231,0.5948640704154968,288.5458984375,287.25,288.6272888183594,287.6537780761719,288.625244140625,297.25018310546875,288.5505676269531,1.0,0.2418459951877594,1.0,1.0,0.0,1.0,-1.219717502593994,1.219716191291809,1.278012746297463e-06,0.9244955778121948,0.0,0.0,0.0,32.18262481689453,25.0,64.34294891357422,-0.0,170.26605224609375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5446472167969,0.72887122631073,0.1139225214719772,0.1030705645680427,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453796386719,0.7880992889404297,0.1447960138320922,0.1379629969596862,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.54473876953125,0.733676552772522,0.1164037883281707,0.0818934142589569,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5443115234375,0.7063933610916138,0.1032546609640121,0.0985331013798713,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.54510498046875,0.763058602809906,0.1317760646343231,0.5948640704154968,288.5458984375,287.25,288.6272888183594,287.6537780761719,288.625244140625,297.25018310546875,288.5505676269531,1.0,0.2418459951877594,1.0,1.0,0.0,1.0,-1.219717502593994,1.219716191291809,1.278012746297463e-06,0.9244955778121948,0.0,0.0,0.0,32.18262481689453,25.0,64.34294891357422,-0.0,170.26605224609375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.567626953125,0.7364988923072815,0.1143651828169822,0.1034173741936683,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682983398437,0.7962062358856201,0.1447857469320297,0.1378863751888275,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.56768798828125,0.7414166331291199,0.1168598607182502,0.0821736976504325,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5672607421875,0.7142568230628967,0.1035224720835685,0.0987325757741928,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.56805419921875,0.7716573476791382,0.1322436183691024,0.5967357754707336,288.56884765625,287.25,288.6493530273437,287.67010498046875,288.6473693847656,297.2485046386719,288.5734558105469,1.0,0.2405420690774917,1.0,1.0,0.0,1.0,-1.222864270210266,1.2228630781173706,1.2836792393500218e-06,0.9270116686820984,0.0,0.0,0.0,30.974346160888672,25.0,64.05165100097656,-0.0,168.72720336914062,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903015136719,0.7437990307807922,0.1148150637745857,0.1037770137190818,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5909729003906,0.8038439750671387,0.1448078155517578,0.1378484517335891,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7488634586334229,0.1173197478055954,0.0824616178870201,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899658203125,0.7212182283401489,0.1037980690598487,0.0989462435245513,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907592773437,0.7798817157745361,0.1327058672904968,0.5986160039901733,288.5915222167969,287.3500061035156,288.6708374023437,287.68585205078125,288.6689147949219,297.2468566894531,288.5960388183594,1.0,0.239473208785057,1.0,1.0,0.0,1.0,-1.2261093854904177,1.2261080741882324,1.2895420695713256e-06,0.9296086430549622,0.0,0.0,0.0,29.926794052124023,25.0,63.46245574951172,-0.0,167.54510498046875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.7575584650039673,0.1157340034842491,0.1045289933681488,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.8171905279159546,0.1449370831251144,0.1378725171089172,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346435546875,0.7629030346870422,0.11824831366539,0.0830556899309158,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6342468261719,0.7335032224655151,0.1043692082166671,0.0994090735912323,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.795028030872345,0.1336112469434738,0.6023693680763245,288.6357421875,287.45001220703125,288.7118225097656,287.7154235839844,288.71002197265625,297.24371337890625,288.6400756835937,1.0,0.2379192262887954,1.0,1.0,0.0,1.0,-1.2328147888183594,1.2328134775161743,1.301718157264986e-06,0.9349811673164368,0.0,0.0,0.0,28.227703094482425,25.0,61.55371475219727,-0.0,166.0563201904297,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.7575584650039673,0.1157340034842491,0.1045289933681488,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352233886719,0.8171905279159546,0.1449370831251144,0.1378725171089172,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6346435546875,0.7629030346870422,0.11824831366539,0.0830556899309158,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6342468261719,0.7335032224655151,0.1043692082166671,0.0994090735912323,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.635009765625,0.795028030872345,0.1336112469434738,0.6023693680763245,288.6357421875,287.45001220703125,288.7118225097656,287.7154235839844,288.71002197265625,297.24371337890625,288.6400756835937,1.0,0.2379192262887954,1.0,1.0,0.0,1.0,-1.2328147888183594,1.2328134775161743,1.301718157264986e-06,0.9349811673164368,0.0,0.0,0.0,28.227703094482425,25.0,61.55371475219727,-0.0,166.0563201904297,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.7701394557952881,0.1166755631566047,0.1053175926208496,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.677490234375,0.8282707333564758,0.1451632529497146,0.1380092948675155,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.7756712436676025,0.1191854923963546,0.0836684703826904,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766052246094,0.7443581223487854,0.1049629151821136,0.0999107137322425,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67730712890625,0.8082460165023804,0.1344872415065765,0.6060733795166016,288.6780090332031,287.54998779296875,288.75,287.7422180175781,288.74835205078125,297.2406616210937,288.6820983886719,1.0,0.2369838953018188,1.0,1.0,0.0,1.0,-1.2397092580795288,1.2397079467773438,1.314324094892072e-06,0.9405134320259094,0.0,0.0,0.0,26.94621658325196,25.0,58.86299896240234,-0.0,165.48684692382812,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769104003906,0.7701394557952881,0.1166755631566047,0.1053175926208496,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.677490234375,0.8282707333564758,0.1451632529497146,0.1380092948675155,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6769714355469,0.7756712436676025,0.1191854923963546,0.0836684703826904,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6766052246094,0.7443581223487854,0.1049629151821136,0.0999107137322425,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67730712890625,0.8082460165023804,0.1344872415065765,0.6060733795166016,288.6780090332031,287.54998779296875,288.75,287.7422180175781,288.74835205078125,297.2406616210937,288.6820983886719,1.0,0.2369838953018188,1.0,1.0,0.0,1.0,-1.2397092580795288,1.2397079467773438,1.314324094892072e-06,0.9405134320259094,0.0,0.0,0.0,26.94621658325196,25.0,58.86299896240234,-0.0,165.48684692382812,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71710205078125,0.7814338207244873,0.1176372021436691,0.1061364635825157,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8378439545631409,0.145470917224884,0.1382386088371276,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171630859375,0.7870433926582336,0.1201287731528282,0.0842950269579887,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.7540602684020996,0.105575755238533,0.1004435643553733,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.8190403580665588,0.1353305876255035,0.6096928715705872,288.7181091308594,287.6499938964844,288.7866516113281,287.7675476074219,288.7850341796875,297.2376708984375,288.7220153808594,1.0,0.2365164160728454,1.0,1.0,0.0,1.0,-1.246703863143921,1.2467024326324463,1.3271989018903696e-06,0.946130096912384,0.0,0.0,0.0,25.98075294494629,25.0,56.10160446166992,-0.0,165.60882568359375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71710205078125,0.7814338207244873,0.1176372021436691,0.1061364635825157,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7176208496094,0.8378439545631409,0.145470917224884,0.1382386088371276,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171630859375,0.7870433926582336,0.1201287731528282,0.0842950269579887,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7167663574219,0.7540602684020996,0.105575755238533,0.1004435643553733,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.71746826171875,0.8190403580665588,0.1353305876255035,0.6096928715705872,288.7181091308594,287.6499938964844,288.7866516113281,287.7675476074219,288.7850341796875,297.2376708984375,288.7220153808594,1.0,0.2365164160728454,1.0,1.0,0.0,1.0,-1.246703863143921,1.2467024326324463,1.3271989018903696e-06,0.946130096912384,0.0,0.0,0.0,25.98075294494629,25.0,56.10160446166992,-0.0,165.60882568359375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
