time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380580,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559814453125,0.7914521098136902,0.118620179593563,0.1069825366139411,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8462451696395874,0.1458609849214553,0.1385535597801208,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.797042727470398,0.1210782676935195,0.0849325954914093,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75567626953125,0.7627072334289551,0.106206014752388,0.1010025888681411,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.828027606010437,0.1361407488584518,0.6132071614265442,288.7569885253906,287.75,288.8233337402344,287.7928466796875,288.8217163085937,297.2347106933594,288.7607727050781,1.0,0.2364009469747543,1.0,1.0,0.0,1.0,-1.2537522315979004,1.2537508010864258,1.340257085757912e-06,0.9517896771430968,0.0,0.0,0.0,25.25320625305176,25.0,54.30062103271485,-0.0,166.2530059814453,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7559814453125,0.7914521098136902,0.118620179593563,0.1069825366139411,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7565002441406,0.8462451696395874,0.1458609849214553,0.1385535597801208,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75604248046875,0.797042727470398,0.1210782676935195,0.0849325954914093,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.75567626953125,0.7627072334289551,0.106206014752388,0.1010025888681411,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75634765625,0.828027606010437,0.1361407488584518,0.6132071614265442,288.7569885253906,287.75,288.8233337402344,287.7928466796875,288.8217163085937,297.2347106933594,288.7607727050781,1.0,0.2364009469747543,1.0,1.0,0.0,1.0,-1.2537522315979004,1.2537508010864258,1.340257085757912e-06,0.9517896771430968,0.0,0.0,0.0,25.25320625305176,25.0,54.30062103271485,-0.0,166.2530059814453,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.775146484375,0.7960177063941956,0.1191217228770256,0.1074166893959045,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756652832031,0.8500767946243286,0.1460891216993332,0.1387446075677871,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8015658855438232,0.1215563714504242,0.0852554515004158,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7748413085937,0.7666622996330261,0.1065270006656646,0.1012905687093734,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7755126953125,0.8320262432098389,0.1365338265895843,0.6149227023124695,288.776123046875,287.75,288.8416748046875,287.80548095703125,288.8400573730469,297.2332763671875,288.7798767089844,1.0,0.2364480048418045,1.0,1.0,0.0,1.0,-1.2572951316833496,1.2572938203811646,1.3468529687088449e-06,0.9546346068382264,0.0,0.0,0.0,24.959701538085938,25.0,53.67658615112305,-0.0,166.73272705078125,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.794189453125,0.8003182411193848,0.1196298375725746,0.1078583300113678,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7946472167969,0.8536984920501709,0.1463393270969391,0.138958141207695,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.805805504322052,0.122037298977375,0.0855812802910804,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7938537597656,0.7703954577445984,0.1068523898720741,0.1015838980674743,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.7945251464844,0.8357565402984619,0.1369192749261856,0.6166105270385742,288.7951354980469,287.8500061035156,288.8599853515625,287.8180847167969,288.8583679199219,297.2318420410156,288.7988586425781,1.0,0.2365524768829345,1.0,1.0,0.0,1.0,-1.2608507871627808,1.2608494758605957,1.353494440081704e-06,0.9574899077415466,0.0,0.0,0.0,24.704381942749023,25.0,53.18638610839844,-0.0,167.30023193359375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.8081845641136169,0.1206650361418724,0.1087623015046119,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.8604026436805725,0.1469056159257888,0.1394510716199875,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8133113980293274,0.1230079531669616,0.0862416699528694,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.83160400390625,0.7772738933563232,0.107519045472145,0.1021882817149162,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.8425359129905701,0.1376684308052063,0.6199042797088623,288.8328552246094,287.95001220703125,288.89666748046875,287.84332275390625,288.8950500488281,297.22900390625,288.8365173339844,1.0,0.2369041591882705,1.0,1.0,0.0,1.0,-1.2679994106292725,1.2679980993270874,1.3669136933458503e-06,0.9632314443588256,0.0,0.0,0.0,24.287914276123047,25.0,52.50051498413086,-0.0,168.65736389160156,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319091796875,0.8081845641136169,0.1206650361418724,0.1087623015046119,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323669433594,0.8604026436805725,0.1469056159257888,0.1394510716199875,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319702148437,0.8133113980293274,0.1230079531669616,0.0862416699528694,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.83160400390625,0.7772738933563232,0.107519045472145,0.1021882817149162,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8322448730469,0.8425359129905701,0.1376684308052063,0.6199042797088623,288.8328552246094,287.95001220703125,288.89666748046875,287.84332275390625,288.8950500488281,297.22900390625,288.8365173339844,1.0,0.2369041591882705,1.0,1.0,0.0,1.0,-1.2679994106292725,1.2679980993270874,1.3669136933458503e-06,0.9632314443588256,0.0,0.0,0.0,24.287914276123047,25.0,52.50051498413086,-0.0,168.65736389160156,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.814983069896698,0.1217255368828773,0.1096926629543304,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.8665094375610352,0.1475548297166824,0.1400285065174102,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8197775483131409,0.1239913702011108,0.0869136005640029,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7834841012954712,0.1082110628485679,0.1028192862868309,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8696594238281,0.8485512733459473,0.1383902132511139,0.6230912804603577,288.8702697753906,288.04998779296875,288.9333190917969,287.8685302734375,288.9317321777344,297.2262878417969,288.8739013671875,1.0,0.2374089211225509,1.0,1.0,0.0,1.0,-1.2751988172531128,1.2751975059509275,1.3805188245896716e-06,0.9690157771110536,0.0,0.0,0.0,23.97125816345215,25.0,52.08401107788086,-0.0,170.25930786132812,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8693542480469,0.814983069896698,0.1217255368828773,0.1096926629543304,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.86981201171875,0.8665094375610352,0.1475548297166824,0.1400285065174102,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8197775483131409,0.1239913702011108,0.0869136005640029,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7834841012954712,0.1082110628485679,0.1028192862868309,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8696594238281,0.8485512733459473,0.1383902132511139,0.6230912804603577,288.8702697753906,288.04998779296875,288.9333190917969,287.8685302734375,288.9317321777344,297.2262878417969,288.8739013671875,1.0,0.2374089211225509,1.0,1.0,0.0,1.0,-1.2751988172531128,1.2751975059509275,1.3805188245896716e-06,0.9690157771110536,0.0,0.0,0.0,23.97125816345215,25.0,52.08401107788086,-0.0,170.25930786132812,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8210241198539734,0.1228117942810058,0.1106487363576889,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070739746094,0.8721741437911987,0.1482964903116226,0.1406901031732559,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8255650401115417,0.1249884441494941,0.0875971019268035,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7891721129417419,0.1089310348033905,0.1034794598817825,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9069519042969,0.8539568185806274,0.1390865296125412,0.6261753439903259,288.90753173828125,288.1499938964844,288.9700012207031,287.89373779296875,288.9684143066406,297.2236328125,288.9111328125,1.0,0.2380309849977493,1.0,1.0,0.0,1.0,-1.282455563545227,1.282454252243042,1.3943255225967732e-06,0.9748489856719972,0.0,0.0,0.0,23.72917938232422,25.0,51.83372497558594,-0.0,172.0572967529297,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.8210241198539734,0.1228117942810058,0.1106487363576889,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9070739746094,0.8721741437911987,0.1482964903116226,0.1406901031732559,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8255650401115417,0.1249884441494941,0.0875971019268035,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7891721129417419,0.1089310348033905,0.1034794598817825,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.9069519042969,0.8539568185806274,0.1390865296125412,0.6261753439903259,288.90753173828125,288.1499938964844,288.9700012207031,287.89373779296875,288.9684143066406,297.2236328125,288.9111328125,1.0,0.2380309849977493,1.0,1.0,0.0,1.0,-1.282455563545227,1.282454252243042,1.3943255225967732e-06,0.9748489856719972,0.0,0.0,0.0,23.72917938232422,25.0,51.83372497558594,-0.0,172.0572967529297,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8266057372093201,0.1239231824874877,0.1116297021508216,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442443847656,0.8776153922080994,0.1491548120975494,0.1414607614278793,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8309230804443359,0.1259985119104385,0.0882913321256637,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435119628906,0.7944844365119934,0.1096767857670784,0.1041666343808174,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8589088320732117,0.1397595852613449,0.629162073135376,288.9447021484375,288.25,289.00665283203125,287.9188842773437,289.0050964355469,297.2210693359375,288.9482727050781,1.0,0.2387446165084839,1.0,1.0,0.0,1.0,-1.2898015975952148,1.2898001670837402,1.4083982478041437e-06,0.9807575941085817,0.0,0.0,0.0,23.540939331054688,25.0,51.685150146484375,-0.0,174.01956176757812,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438171386719,0.8266057372093201,0.1239231824874877,0.1116297021508216,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9442443847656,0.8776153922080994,0.1491548120975494,0.1414607614278793,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9438781738281,0.8309230804443359,0.1259985119104385,0.0882913321256637,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435119628906,0.7944844365119934,0.1096767857670784,0.1041666343808174,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8589088320732117,0.1397595852613449,0.629162073135376,288.9447021484375,288.25,289.00665283203125,287.9188842773437,289.0050964355469,297.2210693359375,288.9482727050781,1.0,0.2387446165084839,1.0,1.0,0.0,1.0,-1.2898015975952148,1.2898001670837402,1.4083982478041437e-06,0.9807575941085817,0.0,0.0,0.0,23.540939331054688,25.0,51.685150146484375,-0.0,174.01956176757812,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8292801976203918,0.1244871169328689,0.1121284663677215,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9627990722656,0.880289614200592,0.1496256291866302,0.1418871432542801,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9624328613281,0.833489716053009,0.1265082359313964,0.0886421725153923,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620666503906,0.7970315217971802,0.110058918595314,0.1045196130871772,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8612495064735413,0.1400881558656692,0.6306214332580566,288.9632568359375,288.25,289.0249938964844,287.93145751953125,289.0234375,297.2198486328125,288.9668273925781,1.0,0.239129364490509,1.0,1.0,0.0,1.0,-1.293508768081665,1.2935073375701904,1.4155372127788723e-06,0.9837411046028136,0.0,0.0,0.0,23.46252822875977,25.0,51.635520935058594,-0.0,175.0535888671875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8318970799446106,0.1250561028718948,0.1126322075724601,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9813537597656,0.8829437494277954,0.150122657418251,0.1423391252756118,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8359993696212769,0.1270210891962051,0.0889954343438148,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9806213378906,0.7995190024375916,0.1104472577571868,0.1048787757754325,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.863513708114624,0.1404117494821548,0.6320595145225525,288.9818115234375,288.3500061035156,289.0433349609375,287.94403076171875,289.041748046875,297.2186279296875,288.9853515625,1.0,0.239530012011528,1.0,1.0,0.0,1.0,-1.2972373962402344,1.2972359657287598,1.4227429119273438e-06,0.9867432117462158,0.0,0.0,0.0,23.392841339111328,25.0,51.597415924072266,-0.0,176.11900329589844,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8369961380958557,0.1262084990739822,0.1136536374688148,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184326171875,0.8881937861442566,0.1511739045381546,0.1433083415031433,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8408817052841187,0.1280563026666641,0.0897091552615165,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8043398857116699,0.1112424805760383,0.1056154817342758,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.8678385019302368,0.141044870018959,0.6348750591278076,289.0188903808594,288.45001220703125,289.0799865722656,287.9691162109375,289.07843017578125,297.2167358398437,289.0223999023437,1.0,0.2403721958398819,1.0,1.0,0.0,1.0,-1.3047477006912231,1.3047462701797483,1.4373345038620755e-06,0.9927944540977478,0.0,0.0,0.0,23.275997161865234,25.0,51.54588317871094,-0.0,178.3332977294922,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.8369961380958557,0.1262084990739822,0.1136536374688148,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0184326171875,0.8881937861442566,0.1511739045381546,0.1433083415031433,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.01806640625,0.8408817052841187,0.1280563026666641,0.0897091552615165,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8043398857116699,0.1112424805760383,0.1056154817342758,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0182800292969,0.8678385019302368,0.141044870018959,0.6348750591278076,289.0188903808594,288.45001220703125,289.0799865722656,287.9691162109375,289.07843017578125,297.2167358398437,289.0223999023437,1.0,0.2403721958398819,1.0,1.0,0.0,1.0,-1.3047477006912231,1.3047462701797483,1.4373345038620755e-06,0.9927944540977478,0.0,0.0,0.0,23.275997161865234,25.0,51.54588317871094,-0.0,178.3332977294922,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8419365882873535,0.1273795366287231,0.1146928891539573,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.05548095703125,0.8932801485061646,0.1522678434848785,0.1443221420049667,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8455967903137207,0.1291044652462005,0.090432584285736,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.8089143633842468,0.1120627298951149,0.1063765734434127,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8718975186347961,0.1416603624820709,0.6376147270202637,289.0559387207031,288.54998779296875,289.1166687011719,287.99420166015625,289.1151123046875,297.2154235839844,289.0594177246094,1.0,0.2412579953670501,1.0,1.0,0.0,1.0,-1.3122828006744385,1.312281370162964,1.452079345654056e-06,0.9988720417022704,0.0,0.0,0.0,23.18606948852539,25.0,51.514774322509766,-0.0,180.63819885253903,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8419365882873535,0.1273795366287231,0.1146928891539573,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.05548095703125,0.8932801485061646,0.1522678434848785,0.1443221420049667,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0551147460937,0.8455967903137207,0.1291044652462005,0.090432584285736,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05474853515625,0.8089143633842468,0.1120627298951149,0.1063765734434127,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0553283691406,0.8718975186347961,0.1416603624820709,0.6376147270202637,289.0559387207031,288.54998779296875,289.1166687011719,287.99420166015625,289.1151123046875,297.2154235839844,289.0594177246094,1.0,0.2412579953670501,1.0,1.0,0.0,1.0,-1.3122828006744385,1.312281370162964,1.452079345654056e-06,0.9988720417022704,0.0,0.0,0.0,23.18606948852539,25.0,51.514774322509766,-0.0,180.63819885253903,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8468040227890015,0.1285690814256668,0.1157494112849235,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.092529296875,0.8982957005500793,0.1534154415130615,0.1453849524259567,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8502269983291626,0.1301661282777786,0.0911658629775047,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.091796875,0.8132476210594177,0.1129128560423851,0.1071654334664344,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8757732510566711,0.1422594934701919,0.6402827501296997,289.09295654296875,288.64752197265625,289.1533203125,288.0192565917969,289.1517944335937,297.21435546875,289.096435546875,1.0,0.242178201675415,1.0,1.0,0.0,1.0,-1.3198566436767578,1.3198552131652832,1.4670065411337418e-06,1.004987359046936,0.0,0.0,0.0,23.115293502807617,25.0,51.49543762207031,-0.0,183.0224151611328,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921325683594,0.8468040227890015,0.1285690814256668,0.1157494112849235,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.092529296875,0.8982957005500793,0.1534154415130615,0.1453849524259567,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0921630859375,0.8502269983291626,0.1301661282777786,0.0911658629775047,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.091796875,0.8132476210594177,0.1129128560423851,0.1071654334664344,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09234619140625,0.8757732510566711,0.1422594934701919,0.6402827501296997,289.09295654296875,288.64752197265625,289.1533203125,288.0192565917969,289.1517944335937,297.21435546875,289.096435546875,1.0,0.242178201675415,1.0,1.0,0.0,1.0,-1.3198566436767578,1.3198552131652832,1.4670065411337418e-06,1.004987359046936,0.0,0.0,0.0,23.115293502807617,25.0,51.49543762207031,-0.0,183.0224151611328,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8516781330108643,0.1297769993543625,0.1168227642774581,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.903350293636322,0.1546302437782287,0.1465091407299041,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8548505902290344,0.1312417089939117,0.091909036040306,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.8174656629562378,0.1137927696108818,0.1079831272363662,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12939453125,0.8795481324195862,0.1428437232971191,0.6428844928741455,289.1299743652344,288.7196044921875,289.19000244140625,288.0442810058594,289.1884765625,297.2136535644531,289.1334533691406,1.0,0.2431263625621795,1.0,1.0,0.0,1.0,-1.3274914026260376,1.3274898529052734,1.4821620197835728e-06,1.0111582279205322,0.0,0.0,0.0,23.0570068359375,25.0,51.48332595825195,-0.0,185.4796600341797,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.129150390625,0.8516781330108643,0.1297769993543625,0.1168227642774581,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1295471191406,0.903350293636322,0.1546302437782287,0.1465091407299041,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1291809082031,0.8548505902290344,0.1312417089939117,0.091909036040306,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1288452148437,0.8174656629562378,0.1137927696108818,0.1079831272363662,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12939453125,0.8795481324195862,0.1428437232971191,0.6428844928741455,289.1299743652344,288.7196044921875,289.19000244140625,288.0442810058594,289.1884765625,297.2136535644531,289.1334533691406,1.0,0.2431263625621795,1.0,1.0,0.0,1.0,-1.3274914026260376,1.3274898529052734,1.4821620197835728e-06,1.0111582279205322,0.0,0.0,0.0,23.0570068359375,25.0,51.48332595825195,-0.0,185.4796600341797,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1476745605469,0.8541298508644104,0.1303880512714386,0.1173659116029739,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1480712890625,0.9059653282165528,0.1552623808383941,0.1470953375101089,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.147705078125,0.8571717143058777,0.1317849904298782,0.0922845005989074,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1473388671875,0.8195544481277466,0.1142438575625419,0.1084026917815208,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1478881835937,0.8814094066619873,0.1431304365396499,0.6441612243652344,289.14849853515625,288.7056579589844,289.2083435058594,288.0567932128906,289.206787109375,297.21343994140625,289.1519470214844,1.0,0.2436098307371139,1.0,1.0,0.0,1.0,-1.3313339948654177,1.331332445144653,1.4898312201694353e-06,1.0142664909362793,0.0,0.0,0.0,23.03155517578125,25.0,51.4792366027832,-0.0,186.7346649169922,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.16619873046875,0.8565971851348877,0.1310037821531295,0.1179132610559463,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.16656494140625,0.9086782336235046,0.1559100300073623,0.147696316242218,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8595048785209656,0.1323319375514984,0.0926625505089759,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1658630371094,0.8216400742530823,0.1147020459175109,0.108829066157341,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1664123535156,0.8832598924636841,0.1434138417243957,0.6454230546951294,289.1669921875,288.7901916503906,289.2266540527344,288.0692749023437,289.2251281738281,297.2132873535156,289.1704406738281,1.0,0.2440987378358841,1.0,1.0,0.0,1.0,-1.3351926803588867,1.335191249847412,1.4975606745792902e-06,1.0173895359039309,0.0,0.0,0.0,23.008039474487305,25.0,51.47597503662109,-0.0,188.00604248046875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8615962862968445,0.1322493404150009,0.1190207079052925,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035827636719,0.9143797159194946,0.1572552621364593,0.1489442735910415,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.8642250299453735,0.1334371119737625,0.0934265106916427,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.202880859375,0.8258311152458191,0.1156395822763443,0.1097020357847213,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2033996582031,0.8869472146034241,0.1439712941646576,0.647904098033905,289.2040100097656,288.8593444824219,289.2633361816406,288.0942687988281,289.2618103027344,297.2132263183594,289.2074279785156,1.0,0.2450916022062301,1.0,1.0,0.0,1.0,-1.342963457107544,1.3429619073867798,1.5132102362258593e-06,1.0236828327178955,0.0,0.0,0.0,22.96548652648925,25.0,51.47120666503906,-0.0,190.5970153808593,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8615962862968445,0.1322493404150009,0.1190207079052925,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2035827636719,0.9143797159194946,0.1572552621364593,0.1489442735910415,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032470703125,0.8642250299453735,0.1334371119737625,0.0934265106916427,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.202880859375,0.8258311152458191,0.1156395822763443,0.1097020357847213,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2033996582031,0.8869472146034241,0.1439712941646576,0.647904098033905,289.2040100097656,288.8593444824219,289.2633361816406,288.0942687988281,289.2618103027344,297.2132263183594,289.2074279785156,1.0,0.2450916022062301,1.0,1.0,0.0,1.0,-1.342963457107544,1.3429619073867798,1.5132102362258593e-06,1.0236828327178955,0.0,0.0,0.0,22.96548652648925,25.0,51.47120666503906,-0.0,190.5970153808593,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.866711437702179,0.1335139274597168,0.120145209133625,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406005859375,0.9204325079917908,0.158671960234642,0.1502585560083389,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.869047224521637,0.1345577239990234,0.0942011922597885,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8300948143005371,0.1166047677397728,0.1106013134121894,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24041748046875,0.8906499743461609,0.1445174366235733,0.6503331065177917,289.24102783203125,288.927001953125,289.29998779296875,288.11920166015625,289.2984924316406,297.21343994140625,289.2444152832031,1.0,0.2461031675338745,1.0,1.0,0.0,1.0,-1.350816249847412,1.350814700126648,1.5291393538063858e-06,1.0300477743148804,0.0,0.0,0.0,22.92679977416992,25.0,51.46813583374024,-0.0,193.2523651123047,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.240234375,0.866711437702179,0.1335139274597168,0.120145209133625,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2406005859375,0.9204325079917908,0.158671960234642,0.1502585560083389,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402648925781,0.869047224521637,0.1345577239990234,0.0942011922597885,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2398986816406,0.8300948143005371,0.1166047677397728,0.1106013134121894,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.24041748046875,0.8906499743461609,0.1445174366235733,0.6503331065177917,289.24102783203125,288.927001953125,289.29998779296875,288.11920166015625,289.2984924316406,297.21343994140625,289.2444152832031,1.0,0.2461031675338745,1.0,1.0,0.0,1.0,-1.350816249847412,1.350814700126648,1.5291393538063858e-06,1.0300477743148804,0.0,0.0,0.0,22.92679977416992,25.0,51.46813583374024,-0.0,193.2523651123047,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.8719662427902222,0.134797990322113,0.1212871074676513,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776184082031,0.9267976880073548,0.1601600497961044,0.1516411155462265,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772827148437,0.8739959597587585,0.1356944590806961,0.0949870124459266,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8344740271568298,0.1175977289676666,0.1115268915891647,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774353027344,0.8943949937820435,0.1450534015893936,0.6527149677276611,289.2780456542969,288.9931945800781,289.336669921875,288.1441345214844,289.3351745605469,297.2139587402344,289.2814025878906,1.0,0.2471325993537902,1.0,1.0,0.0,1.0,-1.3587602376937866,1.3587586879730225,1.5453696278200368e-06,1.036490559577942,0.0,0.0,0.0,22.890438079833984,25.0,51.46631240844727,-0.0,195.9729766845703,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772521972656,0.8719662427902222,0.134797990322113,0.1212871074676513,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2776184082031,0.9267976880073548,0.1601600497961044,0.1516411155462265,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2772827148437,0.8739959597587585,0.1356944590806961,0.0949870124459266,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769470214844,0.8344740271568298,0.1175977289676666,0.1115268915891647,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2774353027344,0.8943949937820435,0.1450534015893936,0.6527149677276611,289.2780456542969,288.9931945800781,289.336669921875,288.1441345214844,289.3351745605469,297.2139587402344,289.2814025878906,1.0,0.2471325993537902,1.0,1.0,0.0,1.0,-1.3587602376937866,1.3587586879730225,1.5453696278200368e-06,1.036490559577942,0.0,0.0,0.0,22.890438079833984,25.0,51.46631240844727,-0.0,195.9729766845703,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.8773685693740845,0.1361012756824493,0.122446209192276,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.31463623046875,0.933402955532074,0.1617133170366287,0.1530863642692566,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.8790802359580994,0.1368474513292312,0.0957840904593467,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8389948010444641,0.1186175867915153,0.1124779731035232,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.314453125,0.8981950283050537,0.1455803662538528,0.6550551652908325,289.3150329589844,289.05792236328125,289.3733215332031,288.16900634765625,289.371826171875,297.2147216796875,289.3183898925781,1.0,0.2481788098812103,1.0,1.0,0.0,1.0,-1.366794228553772,1.3667926788330078,1.5619019677615142e-06,1.0430092811584473,0.0,0.0,0.0,22.85573387145996,25.0,51.465213775634766,-0.0,198.7581024169922,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.8773685693740845,0.1361012756824493,0.122446209192276,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.31463623046875,0.933402955532074,0.1617133170366287,0.1530863642692566,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3143005371094,0.8790802359580994,0.1368474513292312,0.0957840904593467,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8389948010444641,0.1186175867915153,0.1124779731035232,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.314453125,0.8981950283050537,0.1455803662538528,0.6550551652908325,289.3150329589844,289.05792236328125,289.3733215332031,288.16900634765625,289.371826171875,297.2147216796875,289.3183898925781,1.0,0.2481788098812103,1.0,1.0,0.0,1.0,-1.366794228553772,1.3667926788330078,1.5619019677615142e-06,1.0430092811584473,0.0,0.0,0.0,22.85573387145996,25.0,51.465213775634766,-0.0,198.7581024169922,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3327941894531,0.8801265358924866,0.1367602199316024,0.1230323016643524,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3331604003906,0.9367743134498596,0.1625137031078338,0.1538317054510116,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.33282470703125,0.881675124168396,0.1374302506446838,0.096186988055706,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.841315507888794,0.1191376447677612,0.1129631102085113,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3329467773437,0.9001182913780212,0.1458406895399093,0.6562106609344482,289.33355712890625,289.04217529296875,289.39166259765625,288.18145751953125,289.3901672363281,297.2151794433594,289.3368835449219,1.0,0.2487081289291381,1.0,1.0,0.0,1.0,-1.3708456754684448,1.3708440065383911,1.5702835298725404e-06,1.0462971925735474,0.0,0.0,0.0,22.83888816833496,25.0,51.46484756469727,-0.0,200.1752166748047,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.8829227685928345,0.1374238133430481,0.1236225590109825,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3516540527344,0.9401791095733644,0.1633287966251373,0.1545911133289337,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.351318359375,0.8843060731887817,0.1380171328783035,0.0965927168726921,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8436794281005859,0.1196640953421592,0.1134543195366859,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3514404296875,0.9020590782165528,0.1460991650819778,0.6573574542999268,289.35205078125,289.1211853027344,289.4100036621094,288.1938781738281,289.40850830078125,297.2156982421875,289.3553771972656,1.0,0.2492413818836212,1.0,1.0,0.0,1.0,-1.3749191761016846,1.3749175071716309,1.5787409211043268e-06,1.0496032238006592,0.0,0.0,0.0,22.82227897644043,25.0,51.46451950073242,-0.0,201.6083526611328,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883361816406,0.8886306285858154,0.1387650221586227,0.1248156428337097,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.388671875,0.947057008743286,0.1650024205446243,0.1561513692140579,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883361816406,0.8896775245666504,0.1392034441232681,0.0974128544330596,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8485460877418518,0.1207363158464431,0.1144550070166587,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3884582519531,0.9060646295547484,0.1466107815504074,0.6596262454986572,289.3890686035156,289.1830139160156,289.4466552734375,288.2187194824219,289.4451904296875,297.2168884277344,289.39239501953125,1.0,0.250319629907608,1.0,1.0,0.0,1.0,-1.3831336498260498,1.383131980895996,1.5958868289089878e-06,1.0562700033187866,0.0,0.0,0.0,22.789674758911133,25.0,51.463993072509766,-0.0,204.5235748291016,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
