time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382680,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883361816406,0.8886306285858154,0.1387650221586227,0.1248156428337097,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.388671875,0.947057008743286,0.1650024205446243,0.1561513692140579,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883361816406,0.8896775245666504,0.1392034441232681,0.0974128544330596,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.38800048828125,0.8485460877418518,0.1207363158464431,0.1144550070166587,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3884582519531,0.9060646295547484,0.1466107815504074,0.6596262454986572,289.3890686035156,289.1830139160156,289.4466552734375,288.2187194824219,289.4451904296875,297.2168884277344,289.39239501953125,1.0,0.250319629907608,1.0,1.0,0.0,1.0,-1.3831336498260498,1.383131980895996,1.5958868289089878e-06,1.0562700033187866,0.0,0.0,0.0,22.789674758911133,25.0,51.463993072509766,-0.0,204.5235748291016,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.42535400390625,0.8944933414459229,0.1401251256465912,0.1260256320238113,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4256896972656,0.953976035118103,0.1667331308126449,0.1577660590410232,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42535400390625,0.8951979875564575,0.1404069811105728,0.0982448980212211,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8536122441291809,0.1218345388770103,0.1154802739620208,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4254455566406,0.910332977771759,0.1471157819032669,0.6618640422821045,289.4260559082031,289.24334716796875,289.4833374023437,288.2435302734375,289.4818725585937,297.21826171875,289.42938232421875,1.0,0.2514136731624603,1.0,1.0,0.0,1.0,-1.3914403915405271,1.3914387226104736,1.6133486724356771e-06,1.0630104541778564,0.0,0.0,0.0,22.75769805908203,25.0,51.46358871459961,-0.0,207.50552368164065,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.42535400390625,0.8944933414459229,0.1401251256465912,0.1260256320238113,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4256896972656,0.953976035118103,0.1667331308126449,0.1577660590410232,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.42535400390625,0.8951979875564575,0.1404069811105728,0.0982448980212211,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8536122441291809,0.1218345388770103,0.1154802739620208,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4254455566406,0.910332977771759,0.1471157819032669,0.6618640422821045,289.4260559082031,289.24334716796875,289.4833374023437,288.2435302734375,289.4818725585937,297.21826171875,289.42938232421875,1.0,0.2514136731624603,1.0,1.0,0.0,1.0,-1.3914403915405271,1.3914387226104736,1.6133486724356771e-06,1.0630104541778564,0.0,0.0,0.0,22.75769805908203,25.0,51.46358871459961,-0.0,207.50552368164065,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4623718261719,0.9005087614059448,0.1415033787488937,0.1272518783807754,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46270751953125,0.960872769355774,0.1685169786214828,0.1594313532114029,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4623718261719,0.9008681178092957,0.1416274458169937,0.0990886613726615,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.8588898777961731,0.1229576840996742,0.1165290996432304,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.9148427844047546,0.1476150900125503,0.6640750765800476,289.46307373046875,289.3021850585937,289.5199890136719,288.2683410644531,289.5185546875,297.2198181152344,289.46636962890625,1.0,0.2525229454040527,1.0,1.0,0.0,1.0,-1.399837613105774,1.3998360633850098,1.6311253148160176e-06,1.06982159614563,0.0,0.0,0.0,22.726083755493164,25.0,51.463191986083984,-0.0,210.5541534423828,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4623718261719,0.9005087614059448,0.1415033787488937,0.1272518783807754,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.46270751953125,0.960872769355774,0.1685169786214828,0.1594313532114029,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4623718261719,0.9008681178092957,0.1416274458169937,0.0990886613726615,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.8588898777961731,0.1229576840996742,0.1165290996432304,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.46246337890625,0.9148427844047546,0.1476150900125503,0.6640750765800476,289.46307373046875,289.3021850585937,289.5199890136719,288.2683410644531,289.5185546875,297.2198181152344,289.46636962890625,1.0,0.2525229454040527,1.0,1.0,0.0,1.0,-1.399837613105774,1.3998360633850098,1.6311253148160176e-06,1.06982159614563,0.0,0.0,0.0,22.726083755493164,25.0,51.463191986083984,-0.0,210.5541534423828,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4993896484375,0.9067742228507996,0.1429000049829483,0.1284945160150528,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4997253417969,0.9676945805549622,0.1703532934188842,0.1611465662717819,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4993896484375,0.9067883491516112,0.142865389585495,0.0999445095658302,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.8643914461135864,0.1241061091423034,0.1176017597317695,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.9195696711540222,0.1481091976165771,0.6662615537643433,289.5000915527344,289.3595886230469,289.5566711425781,288.2930908203125,289.5552062988281,297.2214660644531,289.5033569335937,1.0,0.2536476552486419,1.0,1.0,0.0,1.0,-1.4083281755447388,1.408326506614685,1.6492261920575402e-06,1.0767046213150024,0.0,0.0,0.0,22.694700241088867,25.0,51.46281814575195,-0.0,213.6715240478516,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4993896484375,0.9067742228507996,0.1429000049829483,0.1284945160150528,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4997253417969,0.9676945805549622,0.1703532934188842,0.1611465662717819,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4993896484375,0.9067883491516112,0.142865389585495,0.0999445095658302,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990539550781,0.8643914461135864,0.1241061091423034,0.1176017597317695,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4994812011719,0.9195696711540222,0.1481091976165771,0.6662615537643433,289.5000915527344,289.3595886230469,289.5566711425781,288.2930908203125,289.5552062988281,297.2214660644531,289.5033569335937,1.0,0.2536476552486419,1.0,1.0,0.0,1.0,-1.4083281755447388,1.408326506614685,1.6492261920575402e-06,1.0767046213150024,0.0,0.0,0.0,22.694700241088867,25.0,51.46281814575195,-0.0,213.6715240478516,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.51788330078125,0.9101172685623168,0.1436051130294799,0.1291218996047973,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.51824951171875,0.971061110496521,0.1712903678417205,0.1620221436023712,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.51788330078125,0.909945785999298,0.1434909254312515,0.100376971065998,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.517578125,0.8672288060188293,0.1246896460652351,0.1181468963623046,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5179748535156,0.9220072627067566,0.1483545154333114,0.6673465967178345,289.5185852050781,289.3420104980469,289.57501220703125,288.3054504394531,289.57354736328125,297.22235107421875,289.5218505859375,1.0,0.2542157769203186,1.0,1.0,0.0,1.0,-1.4126085042953491,1.4126068353652954,1.6583992419327842e-06,1.0801726579666138,0.0,0.0,0.0,22.67905044555664,25.0,51.4626350402832,-0.0,215.25631713867188,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364074707031,0.9135894179344176,0.1443146765232086,0.1297532618045807,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5367431640625,0.9743900299072266,0.1722396910190582,0.1629093736410141,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364074707031,0.9132245182991028,0.1441208273172378,0.1008124500513076,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5360717773437,0.8701250553131104,0.1252793222665786,0.1186978220939636,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364685058594,0.9244906902313232,0.1485988050699234,0.6684265732765198,289.5370788574219,289.41552734375,289.59332275390625,288.3178100585937,289.5918884277344,297.2232666015625,289.54034423828125,1.0,0.2547877132892608,1.0,1.0,0.0,1.0,-1.416912078857422,1.4169104099273682,1.667654828452214e-06,1.083658218383789,0.0,0.0,0.0,22.66340446472168,25.0,51.462440490722656,-0.0,216.8586883544922,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.92085462808609,0.1457469463348388,0.1310277283191681,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5737609863281,0.980912744998932,0.1741739213466644,0.1647175401449203,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.9200916290283204,0.1453936994075775,0.1016924306750297,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730895996094,0.876096248626709,0.1264768093824386,0.119816742837429,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.573486328125,0.9295838475227356,0.1490845680236816,0.6705731749534607,289.5740966796875,289.4700012207031,289.6300048828125,288.342529296875,289.6285705566406,297.22515869140625,289.57733154296875,1.0,0.2559429407119751,1.0,1.0,0.0,1.0,-1.4255892038345337,1.42558753490448,1.686414293544658e-06,1.0906813144683838,0.0,0.0,0.0,22.63207244873047,25.0,51.46200942993164,-0.0,220.1165771484375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.92085462808609,0.1457469463348388,0.1310277283191681,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5737609863281,0.980912744998932,0.1741739213466644,0.1647175401449203,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57342529296875,0.9200916290283204,0.1453936994075775,0.1016924306750297,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5730895996094,0.876096248626709,0.1264768093824386,0.119816742837429,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.573486328125,0.9295838475227356,0.1490845680236816,0.6705731749534607,289.5740966796875,289.4700012207031,289.6300048828125,288.342529296875,289.6285705566406,297.22515869140625,289.57733154296875,1.0,0.2559429407119751,1.0,1.0,0.0,1.0,-1.4255892038345337,1.42558753490448,1.686414293544658e-06,1.0906813144683838,0.0,0.0,0.0,22.63207244873047,25.0,51.46200942993164,-0.0,220.1165771484375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.9284471869468688,0.1471967995166778,0.1323178708553314,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6107788085937,0.9872245192527772,0.1761550009250641,0.1665701121091842,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.9272882342338562,0.146684244275093,0.1025846302509307,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6101379394531,0.8823099732398987,0.127698540687561,0.1209585070610046,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104736328125,0.9348277449607848,0.1495670080184936,0.672703742980957,289.611083984375,289.52301025390625,289.6666564941406,288.3672180175781,289.6652526855469,297.2271423339844,289.61431884765625,1.0,0.2571134865283966,1.0,1.0,0.0,1.0,-1.434361219406128,1.4343595504760742,1.7055123180398368e-06,1.0977743864059448,0.0,0.0,0.0,22.60061836242676,25.0,51.46156311035156,-0.0,223.44712829589844,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.9284471869468688,0.1471967995166778,0.1323178708553314,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6107788085937,0.9872245192527772,0.1761550009250641,0.1665701121091842,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104431152344,0.9272882342338562,0.146684244275093,0.1025846302509307,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6101379394531,0.8823099732398987,0.127698540687561,0.1209585070610046,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6104736328125,0.9348277449607848,0.1495670080184936,0.672703742980957,289.611083984375,289.52301025390625,289.6666564941406,288.3672180175781,289.6652526855469,297.2271423339844,289.61431884765625,1.0,0.2571134865283966,1.0,1.0,0.0,1.0,-1.434361219406128,1.4343595504760742,1.7055123180398368e-06,1.0977743864059448,0.0,0.0,0.0,22.60061836242676,25.0,51.46156311035156,-0.0,223.44712829589844,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.934527575969696,0.1486632227897644,0.1336262673139572,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6478271484375,0.9911065697669984,0.1783387660980224,0.1678453236818313,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474609375,0.9329902529716492,0.1479917466640472,0.1034912392497062,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64715576171875,0.8873159289360046,0.1289435476064682,0.1221258491277694,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.9384804368019104,0.1500457227230072,0.6748335361480713,289.64813232421875,289.57452392578125,289.7033386230469,288.3918762207031,289.7019348144531,297.22918701171875,289.6513061523437,1.0,0.2582778632640838,1.0,1.0,0.0,1.0,-1.442507266998291,1.4425055980682373,1.723394916552934e-06,1.1043822765350342,0.0,0.0,0.0,22.63388061523437,25.0,51.47279739379883,-0.0,226.7267303466797,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.934527575969696,0.1486632227897644,0.1336262673139572,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6478271484375,0.9911065697669984,0.1783387660980224,0.1678453236818313,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474609375,0.9329902529716492,0.1479917466640472,0.1034912392497062,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.64715576171875,0.8873159289360046,0.1289435476064682,0.1221258491277694,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6474914550781,0.9384804368019104,0.1500457227230072,0.6748335361480713,289.64813232421875,289.57452392578125,289.7033386230469,288.3918762207031,289.7019348144531,297.22918701171875,289.6513061523437,1.0,0.2582778632640838,1.0,1.0,0.0,1.0,-1.442507266998291,1.4425055980682373,1.723394916552934e-06,1.1043822765350342,0.0,0.0,0.0,22.63388061523437,25.0,51.47279739379883,-0.0,226.7267303466797,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6845092773437,0.932451069355011,0.1501407176256179,0.1349594295024871,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.684814453125,0.9833595156669616,0.1834955513477325,0.1657023280858993,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6845092773437,0.9305449724197388,0.1493111401796341,0.1044176146388053,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842041015625,0.8855307102203369,0.1302063316106796,0.1233255863189697,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6845092773437,0.9339808821678162,0.1505175530910492,0.6770039200782776,289.6851501464844,289.6246032714844,289.739990234375,288.41650390625,289.73858642578125,297.2314758300781,289.68829345703125,1.0,0.2592782080173492,1.0,1.0,0.0,1.0,-1.446719765663147,1.4467179775238037,1.732736222948006e-06,1.1078447103500366,0.0,0.0,0.0,22.968420028686523,25.0,51.430458068847656,-0.0,229.2128143310547,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6845092773437,0.932451069355011,0.1501407176256179,0.1349594295024871,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.684814453125,0.9833595156669616,0.1834955513477325,0.1657023280858993,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6845092773437,0.9305449724197388,0.1493111401796341,0.1044176146388053,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6842041015625,0.8855307102203369,0.1302063316106796,0.1233255863189697,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6845092773437,0.9339808821678162,0.1505175530910492,0.6770039200782776,289.6851501464844,289.6246032714844,289.739990234375,288.41650390625,289.73858642578125,297.2314758300781,289.68829345703125,1.0,0.2592782080173492,1.0,1.0,0.0,1.0,-1.446719765663147,1.4467179775238037,1.732736222948006e-06,1.1078447103500366,0.0,0.0,0.0,22.968420028686523,25.0,51.430458068847656,-0.0,229.2128143310547,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030029296875,0.928213894367218,0.150883138179779,0.1356354057788849,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7032470703125,0.9736489057540894,0.1885093003511428,0.1630378663539886,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030029296875,0.9261327385902404,0.1499749273061752,0.1048883870244026,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70269775390625,0.8819862604141235,0.1308439671993255,0.1239377707242965,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030029296875,0.9285243153572084,0.1507513374090194,0.6781085729598999,289.70361328125,289.60516357421875,289.7583312988281,288.4288024902344,289.7569274902344,297.2322692871094,289.7067565917969,1.0,0.2596690952777862,1.0,1.0,0.0,1.0,-1.446940779685974,1.4469389915466309,1.7332814650217188e-06,1.1080797910690308,0.0,0.0,0.0,23.257095336914062,25.0,51.39213562011719,-0.0,230.0143585205078,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7214660644531,0.921365201473236,0.1516271978616714,0.1363184452056884,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7216796875,0.9573422074317932,0.1960380971431732,0.1588122844696045,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7214660644531,0.91914039850235,0.1506407260894775,0.1053648814558982,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7211608886719,0.8762926459312439,0.1314849406480789,0.124559000134468,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7214660644531,0.9204702973365784,0.1509833931922912,0.6792328357696533,289.7220764160156,289.6731872558594,289.77667236328125,288.44110107421875,289.7752685546875,297.233154296875,289.7251892089844,1.0,0.2599497735500335,1.0,1.0,0.0,1.0,-1.445363998413086,1.445362210273743,1.7298780221608467e-06,1.1068804264068604,0.0,0.0,0.0,23.655628204345703,28.0,51.33636093139648,-0.0,230.36659240722656,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.758056640625,0.9186887741088868,0.1531423032283783,0.1376827210187912,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7582397460937,0.9564586877822876,0.2134719938039779,0.1611941754817962,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.758056640625,0.916149914264679,0.1520003974437713,0.1063172370195388,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.8740623593330383,0.1327991038560867,0.1258045136928558,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580261230469,0.9154379367828368,0.1514626592397689,0.6814230680465698,289.7586669921875,289.7203369140625,289.8133239746094,288.4656677246094,289.8119201660156,297.23553466796875,289.7618103027344,1.0,0.2618489265441894,1.0,1.0,0.0,1.0,-1.4537521600723269,1.4537503719329834,1.7483425835962407e-06,1.1135642528533936,0.0,0.0,0.0,24.127418518066406,31.0,51.2526741027832,-0.0,235.11013793945312,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.758056640625,0.9186887741088868,0.1531423032283783,0.1376827210187912,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7582397460937,0.9564586877822876,0.2134719938039779,0.1611941754817962,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.758056640625,0.916149914264679,0.1520003974437713,0.1063172370195388,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577514648437,0.8740623593330383,0.1327991038560867,0.1258045136928558,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7580261230469,0.9154379367828368,0.1514626592397689,0.6814230680465698,289.7586669921875,289.7203369140625,289.8133239746094,288.4656677246094,289.8119201660156,297.23553466796875,289.7618103027344,1.0,0.2618489265441894,1.0,1.0,0.0,1.0,-1.4537521600723269,1.4537503719329834,1.7483425835962407e-06,1.1135642528533936,0.0,0.0,0.0,24.127418518066406,31.0,51.2526741027832,-0.0,235.11013793945312,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.9148284196853638,0.1546788066625595,0.139071837067604,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7951965332031,0.9614011645317078,0.2244388163089752,0.167053684592247,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.912022352218628,0.1533833444118499,0.107290118932724,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7946472167969,0.8708507418632507,0.1341421753168106,0.1270831823348999,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.794921875,0.9093586206436156,0.1519443094730377,0.6836549639701843,289.7955627441406,289.7659912109375,289.8500061035156,288.4902038574219,289.8486022949219,297.2379455566406,289.7987060546875,1.0,0.2648922502994537,1.0,1.0,0.0,1.0,-1.4691935777664185,1.4691919088363647,1.782692265805963e-06,1.1258909702301023,0.0,0.0,0.0,24.80890464782715,34.0,51.37693786621094,-0.0,242.8732452392578,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.9148284196853638,0.1546788066625595,0.139071837067604,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7951965332031,0.9614011645317078,0.2244388163089752,0.167053684592247,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7949523925781,0.912022352218628,0.1533833444118499,0.107290118932724,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7946472167969,0.8708507418632507,0.1341421753168106,0.1270831823348999,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.794921875,0.9093586206436156,0.1519443094730377,0.6836549639701843,289.7955627441406,289.7659912109375,289.8500061035156,288.4902038574219,289.8486022949219,297.2379455566406,289.7987060546875,1.0,0.2648922502994537,1.0,1.0,0.0,1.0,-1.4691935777664185,1.4691919088363647,1.782692265805963e-06,1.1258909702301023,0.0,0.0,0.0,24.80890464782715,34.0,51.37693786621094,-0.0,242.8732452392578,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.83203125,0.9080720543861388,0.156571015715599,0.1406679302453994,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8323669433594,0.9681941866874696,0.2302692383527755,0.1759923845529556,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83203125,0.9051398634910583,0.1551298648118972,0.108427420258522,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8651908040046692,0.135859802365303,0.1285923570394516,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8320007324219,0.900846302509308,0.1527789682149887,0.6868727207183838,289.8326416015625,289.8102111816406,289.8866577148437,288.5150146484375,289.8852844238281,297.24237060546875,289.8357849121094,1.0,0.2688999772071838,1.0,1.0,0.0,1.0,-1.4888780117034912,1.488876223564148,1.8271130102220925e-06,1.141603946685791,0.0,0.0,0.0,25.800785064697266,37.0,51.53338623046875,-0.0,253.58775329589844,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.83203125,0.9080720543861388,0.156571015715599,0.1406679302453994,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8323669433594,0.9681941866874696,0.2302692383527755,0.1759923845529556,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.83203125,0.9051398634910583,0.1551298648118972,0.108427420258522,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8651908040046692,0.135859802365303,0.1285923570394516,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8320007324219,0.900846302509308,0.1527789682149887,0.6868727207183838,289.8326416015625,289.8102111816406,289.8866577148437,288.5150146484375,289.8852844238281,297.24237060546875,289.8357849121094,1.0,0.2688999772071838,1.0,1.0,0.0,1.0,-1.4888780117034912,1.488876223564148,1.8271130102220925e-06,1.141603946685791,0.0,0.0,0.0,25.800785064697266,37.0,51.53338623046875,-0.0,253.58775329589844,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692932128906,0.9025721549987792,0.1589788496494293,0.1427508145570755,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8696594238281,0.9744003415107728,0.2343936115503311,0.1853346228599548,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.8995807766914368,0.1574229896068573,0.109960913658142,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.8606471419334412,0.1381548792123794,0.1306627094745636,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692321777344,0.8936302661895752,0.1541837602853775,0.6927040219306946,289.869873046875,289.8529357910156,289.92333984375,288.54034423828125,289.9219970703125,297.2508544921875,289.8729858398437,1.0,0.2738098204135895,1.0,1.0,0.0,1.0,-1.5139185190200806,1.5139167308807373,1.884622292891436e-06,1.1615660190582275,0.0,0.0,0.0,26.95167732238769,40.0,51.70492172241211,-0.0,267.3142395019531,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692932128906,0.9025721549987792,0.1589788496494293,0.1427508145570755,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8696594238281,0.9744003415107728,0.2343936115503311,0.1853346228599548,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692626953125,0.8995807766914368,0.1574229896068573,0.109960913658142,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.8606471419334412,0.1381548792123794,0.1306627094745636,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8692321777344,0.8936302661895752,0.1541837602853775,0.6927040219306946,289.869873046875,289.8529357910156,289.92333984375,288.54034423828125,289.9219970703125,297.2508544921875,289.8729858398437,1.0,0.2738098204135895,1.0,1.0,0.0,1.0,-1.5139185190200806,1.5139167308807373,1.884622292891436e-06,1.1615660190582275,0.0,0.0,0.0,26.95167732238769,40.0,51.70492172241211,-0.0,267.3142395019531,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8879699707031,0.8999987840652466,0.1603188812732696,0.1439290791749954,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.88836669921875,0.9773351550102234,0.2358158379793167,0.1902642101049423,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.887939453125,0.8969477415084839,0.1587205678224563,0.110844150185585,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8876647949219,0.8585698008537292,0.1394676566123962,0.13186876475811,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8879089355469,0.8902096748352051,0.1550498753786087,0.6964234709739685,289.8885498046875,289.8316650390625,289.9416809082031,288.5531616210937,289.9403381347656,297.2561950683594,289.89166259765625,1.0,0.2765778601169586,1.0,1.0,0.0,1.0,-1.528222918510437,1.5282210111618042,1.917981990118278e-06,1.1729587316513062,0.0,0.0,0.0,27.5947265625,40.0,51.79155731201172,-0.0,275.30792236328125,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9066772460937,0.8973908424377441,0.1617297828197479,0.1451772302389145,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9071044921875,0.9801634550094604,0.2367641627788543,0.1954075396060943,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9066772460937,0.8943032622337341,0.1600985676050186,0.1117885783314704,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9064025878906,0.8565225601196289,0.1408700942993164,0.1331665962934494,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9066162109375,0.8868181109428406,0.1560036689043045,0.7005712985992432,289.9072570800781,289.8941955566406,289.9599914550781,288.56610107421875,289.95867919921875,297.2621459960937,289.9103698730469,1.0,0.2795358896255493,1.0,1.0,0.0,1.0,-1.5435668230056765,1.5435649156570437,1.9541778328857617e-06,1.185171365737915,0.0,0.0,0.0,28.286176681518555,43.0,51.874393463134766,-0.0,284.0408630371094,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442138671875,0.8919581770896912,0.16473188996315,0.1478493064641952,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9447021484375,0.985442280769348,0.2370723187923431,0.2063521146774292,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442138671875,0.888860285282135,0.1630614846944809,0.1138333156704902,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439392089844,0.8523865342140198,0.1439077109098434,0.1359985023736953,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.94415283203125,0.8799964785575867,0.1581330597400665,0.7099475264549255,289.9447937011719,289.9339904785156,289.9966735839844,288.59228515625,289.995361328125,297.2756042480469,289.9478759765625,1.0,0.2859741151332855,1.0,1.0,0.0,1.0,-1.5770233869552612,1.5770213603973389,2.0345812572486466e-06,1.2117708921432495,0.0,0.0,0.0,29.82036018371582,31.0,52.02190780639648,-0.0,303.7130432128906,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442138671875,0.8919581770896912,0.16473188996315,0.1478493064641952,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9447021484375,0.985442280769348,0.2370723187923431,0.2063521146774292,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9442138671875,0.888860285282135,0.1630614846944809,0.1138333156704902,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9439392089844,0.8523865342140198,0.1439077109098434,0.1359985023736953,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.94415283203125,0.8799964785575867,0.1581330597400665,0.7099475264549255,289.9447937011719,289.9339904785156,289.9966735839844,288.59228515625,289.995361328125,297.2756042480469,289.9478759765625,1.0,0.2859741151332855,1.0,1.0,0.0,1.0,-1.5770233869552612,1.5770213603973389,2.0345812572486466e-06,1.2117708921432495,0.0,0.0,0.0,29.82036018371582,31.0,52.02190780639648,-0.0,303.7130432128906,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98223876953125,0.905838429927826,0.1679133623838424,0.1506410986185073,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826354980469,0.9817042350769044,0.2456277012825012,0.1983989924192428,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98223876953125,0.9026578664779664,0.1662340313196182,0.1159935668110847,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98199462890625,0.8659442067146301,0.1471847593784332,0.1390165239572525,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.982177734375,0.892204225063324,0.1604834496974945,0.7201240062713623,289.9827880859375,289.9723205566406,290.0333251953125,288.6187744140625,290.03204345703125,297.287353515625,289.9857177734375,1.0,0.2866491079330444,1.0,1.0,0.0,1.0,-1.589280128479004,1.5892781019210815,2.064857653749641e-06,1.221780776977539,0.0,0.0,0.0,29.421932220458984,34.0,52.12451171875,-0.0,308.5126647949219,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98223876953125,0.905838429927826,0.1679133623838424,0.1506410986185073,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9826354980469,0.9817042350769044,0.2456277012825012,0.1983989924192428,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.98223876953125,0.9026578664779664,0.1662340313196182,0.1159935668110847,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98199462890625,0.8659442067146301,0.1471847593784332,0.1390165239572525,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.982177734375,0.892204225063324,0.1604834496974945,0.7201240062713623,289.9827880859375,289.9723205566406,290.0333251953125,288.6187744140625,290.03204345703125,297.287353515625,289.9857177734375,1.0,0.2866491079330444,1.0,1.0,0.0,1.0,-1.589280128479004,1.5892781019210815,2.064857653749641e-06,1.221780776977539,0.0,0.0,0.0,29.421932220458984,34.0,52.12451171875,-0.0,308.5126647949219,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9195184111595154,0.1712971776723861,0.1536106020212173,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01953125,0.9784228801727296,0.2751824259757995,0.1921898871660232,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.916064977645874,0.1696354001760482,0.1183106526732444,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190124511719,0.8787778615951538,0.1507159918546676,0.1422715932130813,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.9033360481262208,0.1630908101797104,0.7314085364341736,290.019775390625,290.0091857910156,290.07000732421875,288.64556884765625,290.0687255859375,297.30291748046875,290.022705078125,1.0,0.2889944612979889,1.0,1.0,0.0,1.0,-1.6056175231933594,1.6056153774261477,2.105133035001927e-06,1.2346664667129517,0.0,0.0,0.0,29.25897789001465,37.0,51.7597885131836,-0.0,316.02459716796875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0192565917969,0.9195184111595154,0.1712971776723861,0.1536106020212173,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01953125,0.9784228801727296,0.2751824259757995,0.1921898871660232,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.01922607421875,0.916064977645874,0.1696354001760482,0.1183106526732444,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0190124511719,0.8787778615951538,0.1507159918546676,0.1422715932130813,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0191650390625,0.9033360481262208,0.1630908101797104,0.7314085364341736,290.019775390625,290.0091857910156,290.07000732421875,288.64556884765625,290.0687255859375,297.30291748046875,290.022705078125,1.0,0.2889944612979889,1.0,1.0,0.0,1.0,-1.6056175231933594,1.6056153774261477,2.105133035001927e-06,1.2346664667129517,0.0,0.0,0.0,29.25897789001465,37.0,51.7597885131836,-0.0,316.02459716796875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
