time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384780,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05645751953125,0.9293922185897828,0.1748593598604202,0.1567598581314087,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.05670166015625,0.977206528186798,0.3131406009197235,0.1900361627340316,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.05645751953125,0.9260032176971436,0.1732427030801773,0.1207867562770843,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05621337890625,0.8882576823234558,0.1544769555330276,0.1457650363445282,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563659667969,0.9112086296081544,0.1659355014562606,0.7438637018203735,290.0569763183594,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3176574707031,290.05987548828125,1.0,0.2926375567913055,1.0,1.0,0.0,1.0,-1.6289300918579102,1.6289279460906982,2.163574890801101e-06,1.253151535987854,0.0,0.0,0.0,29.56549644470215,55.0,51.743045806884766,-0.0,328.4753112792969,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05645751953125,0.9293922185897828,0.1748593598604202,0.1567598581314087,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.05670166015625,0.977206528186798,0.3131406009197235,0.1900361627340316,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.05645751953125,0.9260032176971436,0.1732427030801773,0.1207867562770843,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05621337890625,0.8882576823234558,0.1544769555330276,0.1457650363445282,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0563659667969,0.9112086296081544,0.1659355014562606,0.7438637018203735,290.0569763183594,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3176574707031,290.05987548828125,1.0,0.2926375567913055,1.0,1.0,0.0,1.0,-1.6289300918579102,1.6289279460906982,2.163574890801101e-06,1.253151535987854,0.0,0.0,0.0,29.56549644470215,55.0,51.743045806884766,-0.0,328.4753112792969,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.07476806640625,0.9243399500846864,0.1767133623361587,0.1584196388721466,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0750427246094,0.9812160134315492,0.3318791091442108,0.1974320858716964,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.07476806640625,0.9210752844810486,0.1751298159360885,0.1220982149243354,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0745544433594,0.8846535086631775,0.156449481844902,0.1476192772388458,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0746765136719,0.9060604572296144,0.1674489974975586,0.7506031394004822,290.07525634765625,289.9410095214844,290.125,288.6861267089844,290.123779296875,297.32421875,290.0782165527344,1.0,0.2973842918872833,1.0,1.0,0.0,1.0,-1.651678442955017,1.6516762971878052,2.221332351837191e-06,1.2709826231002808,0.0,0.0,0.0,30.6044979095459,55.0,51.63753128051758,-0.0,343.0237731933594,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0933532714844,0.9124870896339417,0.1786105632781982,0.1601430177688598,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0937194824219,0.987406849861145,0.3445504605770111,0.2110141515731811,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0933532714844,0.909504234790802,0.1770679205656051,0.123464435338974,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0931396484375,0.8752539157867432,0.158479169011116,0.1495534181594848,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.09326171875,0.8951653838157654,0.1690160483121872,0.7577110528945923,290.0938720703125,289.91827392578125,290.1433410644531,288.6997375488281,290.1421203613281,297.33062744140625,290.09686279296875,1.0,0.303806722164154,1.0,1.0,0.0,1.0,-1.6825422048568726,1.6825398206710815,2.3013806185190333e-06,1.295304298400879,0.0,0.0,0.0,32.366573333740234,73.0,51.805694580078125,-0.0,364.3677978515625,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.131103515625,0.8786656260490417,0.1825123280286789,0.1637557297945022,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13165283203125,0.9981231689453124,0.3433991372585296,0.2508527040481567,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.131103515625,0.8762640953063965,0.1810749471187591,0.1263422667980194,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.8457892537117004,0.1626875400543213,0.1536358743906021,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.8620836138725281,0.1722740530967712,0.7728590369224548,290.13165283203125,289.872802734375,290.17999267578125,288.7269897460937,290.1788330078125,297.34423828125,290.1346130371094,1.0,0.3210008442401886,1.0,1.0,0.0,1.0,-1.761246681213379,1.7612441778182983,2.513442950657918e-06,1.357275128364563,0.0,0.0,0.0,38.01104736328125,76.0,52.33120727539063,-0.0,425.5987243652344,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.131103515625,0.8786656260490417,0.1825123280286789,0.1637557297945022,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.13165283203125,0.9981231689453124,0.3433991372585296,0.2508527040481567,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.131103515625,0.8762640953063965,0.1810749471187591,0.1263422667980194,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1308898925781,0.8457892537117004,0.1626875400543213,0.1536358743906021,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1310119628906,0.8620836138725281,0.1722740530967712,0.7728590369224548,290.13165283203125,289.872802734375,290.17999267578125,288.7269897460937,290.1788330078125,297.34423828125,290.1346130371094,1.0,0.3210008442401886,1.0,1.0,0.0,1.0,-1.761246681213379,1.7612441778182983,2.513442950657918e-06,1.357275128364563,0.0,0.0,0.0,38.01104736328125,76.0,52.33120727539063,-0.0,425.5987243652344,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.8521316051483154,0.1865046322345733,0.1674805283546447,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17041015625,0.9990000128746032,0.3137180507183075,0.2835955321788788,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.850152313709259,0.1852011978626251,0.1293280571699142,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1695556640625,0.8229531049728394,0.167038232088089,0.157886803150177,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.8362370133399963,0.1755857616662979,0.7884927988052368,290.1703186035156,289.82733154296875,290.2166748046875,288.7543029785156,290.2155456542969,297.3510437011719,290.17315673828125,1.0,0.3365695476531982,1.0,1.0,0.0,1.0,-1.8325055837631223,1.832502841949463,2.7154760573466774e-06,1.413503885269165,0.0,0.0,0.0,44.05095291137695,64.0,52.84772872924805,-0.0,488.4654541015625,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.8521316051483154,0.1865046322345733,0.1674805283546447,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.17041015625,0.9990000128746032,0.3137180507183075,0.2835955321788788,297.37646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1697692871094,0.850152313709259,0.1852011978626251,0.1293280571699142,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1695556640625,0.8229531049728394,0.167038232088089,0.157886803150177,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.169677734375,0.8362370133399963,0.1755857616662979,0.7884927988052368,290.1703186035156,289.82733154296875,290.2166748046875,288.7543029785156,290.2155456542969,297.3510437011719,290.17315673828125,1.0,0.3365695476531982,1.0,1.0,0.0,1.0,-1.8325055837631223,1.832502841949463,2.7154760573466774e-06,1.413503885269165,0.0,0.0,0.0,44.05095291137695,64.0,52.84772872924805,-0.0,488.4654541015625,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.208740234375,0.8386580348014832,0.1905455291271209,0.1712146699428558,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2092590332031,0.9761157631874084,0.2919356822967529,0.2787264585494995,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.208740234375,0.8370159268379211,0.1893980354070663,0.1323376595973968,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2085876464844,0.8112451434135437,0.1714800298213958,0.1621899455785751,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2086486816406,0.8226057887077332,0.178864523768425,0.8038133978843689,290.2091979980469,289.7818603515625,290.2533264160156,288.7815856933594,290.2522277832031,297.3592529296875,290.21148681640625,1.0,0.3441567718982696,1.0,1.0,0.0,1.0,-1.8633546829223635,1.863351821899414,2.8052309062331915e-06,1.4374099969863892,0.0,0.0,0.0,48.10116195678711,52.0,52.608428955078125,-0.0,520.2667846679688,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.208740234375,0.8386580348014832,0.1905455291271209,0.1712146699428558,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2092590332031,0.9761157631874084,0.2919356822967529,0.2787264585494995,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.208740234375,0.8370159268379211,0.1893980354070663,0.1323376595973968,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2085876464844,0.8112451434135437,0.1714800298213958,0.1621899455785751,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2086486816406,0.8226057887077332,0.178864523768425,0.8038133978843689,290.2091979980469,289.7818603515625,290.2533264160156,288.7815856933594,290.2522277832031,297.3592529296875,290.21148681640625,1.0,0.3441567718982696,1.0,1.0,0.0,1.0,-1.8633546829223635,1.863351821899414,2.8052309062331915e-06,1.4374099969863892,0.0,0.0,0.0,48.10116195678711,52.0,52.608428955078125,-0.0,520.2667846679688,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24591064453125,0.8568706512451172,0.1947430819272995,0.1748517155647277,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464599609375,0.992040991783142,0.2996607422828674,0.2817794978618622,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24591064453125,0.8554028868675232,0.1937677264213562,0.135283961892128,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2457580566406,0.8297927975654602,0.176111102104187,0.1664239466190338,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.8392460942268372,0.1823209971189499,0.818607747554779,290.2464294433594,289.73638916015625,290.2900085449219,288.8088073730469,290.2889404296875,297.3713684082031,290.2489929199219,1.0,0.3463637232780456,1.0,1.0,0.0,1.0,-1.8927571773529053,1.892754316329956,2.893609234888572e-06,1.461078643798828,0.0,0.0,0.0,46.64493560791016,40.0,52.17396926879883,-0.0,537.1537475585938,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.24591064453125,0.8568706512451172,0.1947430819272995,0.1748517155647277,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2464599609375,0.992040991783142,0.2996607422828674,0.2817794978618622,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.24591064453125,0.8554028868675232,0.1937677264213562,0.135283961892128,297.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2457580566406,0.8297927975654602,0.176111102104187,0.1664239466190338,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2458190917969,0.8392460942268372,0.1823209971189499,0.818607747554779,290.2464294433594,289.73638916015625,290.2900085449219,288.8088073730469,290.2889404296875,297.3713684082031,290.2489929199219,1.0,0.3463637232780456,1.0,1.0,0.0,1.0,-1.8927571773529053,1.892754316329956,2.893609234888572e-06,1.461078643798828,0.0,0.0,0.0,46.64493560791016,40.0,52.17396926879883,-0.0,537.1537475585938,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26513671875,0.8729667067527771,0.1969016045331955,0.1767020225524902,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26568603515625,0.9990000128746032,0.3061118125915527,0.2781232595443725,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26513671875,0.8715750575065613,0.1960178315639495,0.1367856115102768,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2649841308594,0.8451271057128906,0.1784969121217727,0.1685845404863357,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2650451660156,0.8540605902671814,0.1841295063495636,0.8262550234794617,290.2656555175781,289.7136535644531,290.3083190917969,288.8223571777344,290.3072814941406,297.3775939941406,290.2681579589844,1.0,0.34611576795578,1.0,1.0,0.0,1.0,-1.9041941165924072,1.904191255569458,2.9284774427651428e-06,1.4703283309936523,0.0,0.0,0.0,44.965858459472656,40.0,52.40511322021485,-0.0,539.6734008789062,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2840576171875,0.8885700702667236,0.1990860104560852,0.178584337234497,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2845458984375,0.9990000128746032,0.3205150365829468,0.2664432525634765,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2840576171875,0.8872889876365662,0.1982984840869903,0.1383150964975357,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2839050292969,0.8601652979850769,0.1809162944555282,0.1707857400178909,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2839660644531,0.8685499429702759,0.1859838962554931,0.8341320753097534,290.2845458984375,289.6909484863281,290.32666015625,288.8358764648437,290.3255920410156,297.3841552734375,290.2869567871094,1.0,0.3447427451610565,1.0,1.0,0.0,1.0,-1.9063701629638672,1.906367301940918,2.9351881494221743e-06,1.4721227884292605,0.0,0.0,0.0,43.376953125,43.0,52.213661193847656,-0.0,536.03515625,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209533691406,0.913404941558838,0.2035950422286987,0.1825074851512909,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212890625,0.9980008006095886,0.3687113523483276,0.250002384185791,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209533691406,0.912334442138672,0.2030178755521774,0.1415086537599563,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32080078125,0.8846060037612915,0.1859230995178222,0.1753794550895691,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208312988281,0.8915235996246338,0.1899298578500747,0.8510608673095703,290.3213806152344,289.6454772949219,290.36334228515625,288.8627319335937,290.3622741699219,297.39947509765625,290.3238220214844,1.0,0.3454407751560211,1.0,1.0,0.0,1.0,-1.9210054874420168,1.9210025072097776,2.979536930070026e-06,1.4834840297698977,0.0,0.0,0.0,41.69293594360352,46.0,51.69161605834961,-0.0,540.7939453125,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209533691406,0.913404941558838,0.2035950422286987,0.1825074851512909,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3212890625,0.9980008006095886,0.3687113523483276,0.250002384185791,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3209533691406,0.912334442138672,0.2030178755521774,0.1415086537599563,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.32080078125,0.8846060037612915,0.1859230995178222,0.1753794550895691,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3208312988281,0.8915235996246338,0.1899298578500747,0.8510608673095703,290.3213806152344,289.6454772949219,290.36334228515625,288.8627319335937,290.3622741699219,297.39947509765625,290.3238220214844,1.0,0.3454407751560211,1.0,1.0,0.0,1.0,-1.9210054874420168,1.9210025072097776,2.979536930070026e-06,1.4834840297698977,0.0,0.0,0.0,41.69293594360352,46.0,51.69161605834961,-0.0,540.7939453125,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.35797119140625,0.9355847835540771,0.2082621902227401,0.1866063177585601,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35821533203125,0.995800793170929,0.4296740293502807,0.2380777299404144,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35797119140625,0.9348856210708618,0.2079240083694458,0.1448580473661422,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578186035156,0.9051917791366576,0.19113090634346,0.1801975220441818,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578491210937,0.9108006954193116,0.194153681397438,0.8694323301315308,290.3583984375,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.4162902832031,290.36083984375,1.0,0.347934752702713,1.0,1.0,0.0,1.0,-1.943474292755127,1.9434711933135984,3.0485580282402225e-06,1.501062035560608,0.0,0.0,0.0,40.95174789428711,64.0,51.5793571472168,-0.0,554.3101196289062,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.35797119140625,0.9355847835540771,0.2082621902227401,0.1866063177585601,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.35821533203125,0.995800793170929,0.4296740293502807,0.2380777299404144,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.35797119140625,0.9348856210708618,0.2079240083694458,0.1448580473661422,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578186035156,0.9051917791366576,0.19113090634346,0.1801975220441818,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3578491210937,0.9108006954193116,0.194153681397438,0.8694323301315308,290.3583984375,289.6000061035156,290.3999938964844,288.88934326171875,290.3989562988281,297.4162902832031,290.36083984375,1.0,0.347934752702713,1.0,1.0,0.0,1.0,-1.943474292755127,1.9434711933135984,3.0485580282402225e-06,1.501062035560608,0.0,0.0,0.0,40.95174789428711,64.0,51.5793571472168,-0.0,554.3101196289062,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945617675781,0.9312129020690918,0.213103100657463,0.1909455209970474,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.39483642578125,0.9977872967720032,0.4885606467723846,0.2485963553190231,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945617675781,0.9309757947921752,0.2130361944437027,0.1484159976243972,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944396972656,0.9029598236083984,0.1965616345405578,0.1853129714727401,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944702148437,0.9066930413246156,0.1986271142959594,0.8894010782241821,290.3949890136719,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4331359863281,290.39752197265625,1.0,0.358126699924469,1.0,1.0,0.0,1.0,-1.9956833124160769,1.9956800937652588,3.211891225873842e-06,1.5415829420089722,0.0,0.0,0.0,43.409664154052734,82.0,51.50474166870117,-0.0,601.0182495117188,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945617675781,0.9312129020690918,0.213103100657463,0.1909455209970474,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.39483642578125,0.9977872967720032,0.4885606467723846,0.2485963553190231,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3945617675781,0.9309757947921752,0.2130361944437027,0.1484159976243972,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944396972656,0.9029598236083984,0.1965616345405578,0.1853129714727401,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3944702148437,0.9066930413246156,0.1986271142959594,0.8894010782241821,290.3949890136719,289.5545349121094,290.4366760253906,288.9156188964844,290.4356384277344,297.4331359863281,290.39752197265625,1.0,0.358126699924469,1.0,1.0,0.0,1.0,-1.9956833124160769,1.9956800937652588,3.211891225873842e-06,1.5415829420089722,0.0,0.0,0.0,43.409664154052734,82.0,51.50474166870117,-0.0,601.0182495117188,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4318542480469,0.9045408964157104,0.2180711030960083,0.195508062839508,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322204589844,0.9990000128746032,0.5229209661483765,0.277358204126358,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4318542480469,0.904771625995636,0.2183108329772949,0.1521721184253692,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317626953125,0.8811009526252747,0.2021755129098892,0.1907157450914383,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317626953125,0.883076548576355,0.2032461315393448,0.910635232925415,290.4322814941406,289.5090637207031,290.47332763671875,288.9415283203125,290.47235107421875,297.4463806152344,290.4348449707031,1.0,0.3742803633213043,1.0,1.0,0.0,1.0,-2.0721890926361084,2.072185754776001,3.4600325307110325e-06,1.6011579036712646,0.0,0.0,0.0,49.15949630737305,100.0,51.87609100341797,-0.0,681.21826171875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4318542480469,0.9045408964157104,0.2180711030960083,0.195508062839508,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4322204589844,0.9990000128746032,0.5229209661483765,0.277358204126358,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4318542480469,0.904771625995636,0.2183108329772949,0.1521721184253692,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317626953125,0.8811009526252747,0.2021755129098892,0.1907157450914383,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317626953125,0.883076548576355,0.2032461315393448,0.910635232925415,290.4322814941406,289.5090637207031,290.47332763671875,288.9415283203125,290.47235107421875,297.4463806152344,290.4348449707031,1.0,0.3742803633213043,1.0,1.0,0.0,1.0,-2.0721890926361084,2.072185754776001,3.4600325307110325e-06,1.6011579036712646,0.0,0.0,0.0,49.15949630737305,100.0,51.87609100341797,-0.0,681.21826171875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.45068359375,0.8880390524864197,0.2205908447504043,0.1978613585233688,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4511108398437,0.9990000128746032,0.5286626219749451,0.2961682677268982,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.45068359375,0.8884797692298889,0.2209966331720352,0.1541151851415634,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505615234375,0.8660838007926941,0.2050389945507049,0.1935127526521682,297.4169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4505615234375,0.8672330379486084,0.2055830806493759,0.9215952754020692,290.4511108398437,289.486328125,290.4916687011719,288.95428466796875,290.49072265625,297.4515380859375,290.4536437988281,1.0,0.3841065466403961,1.0,1.0,0.0,1.0,-2.116457462310791,2.1164538860321045,3.608152610468096e-06,1.63559889793396,0.0,0.0,0.0,53.24517822265625,100.0,52.06521224975586,-0.0,732.9381103515625,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4695739746094,0.8709389567375183,0.2231309860944748,0.2002561390399933,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.47003173828125,0.9990000128746032,0.5267093181610107,0.3174040913581848,297.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4695739746094,0.8715807199478149,0.2237107753753662,0.1560962051153183,297.5016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4694519042969,0.8507003784179688,0.2079361677169799,0.1963662058115005,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4694519042969,0.8510649800300598,0.2079256922006607,0.93271404504776,290.4700012207031,289.4635925292969,290.510009765625,288.9669494628906,290.5090637207031,297.4559936523437,290.4725036621094,1.0,0.3948640525341034,1.0,1.0,0.0,1.0,-2.163994550704956,2.1639907360076904,3.7709014577558256e-06,1.6725553274154663,0.0,0.0,0.0,58.05635070800781,118.0,52.23347473144531,-0.0,792.3157348632812,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50750732421875,0.8387536406517029,0.2282619476318359,0.2051583528518676,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5080871582031,0.9990000128746032,0.5015060305595398,0.3650752305984497,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5075378417969,0.8397342562675476,0.2292112410068512,0.1601614505052566,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5074157714844,0.8216607570648193,0.2138186395168304,0.2022278904914856,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5074157714844,0.8205710053443909,0.2125817090272903,0.955219268798828,290.5079650878906,289.4181213378906,290.5466613769531,288.99188232421875,290.5457763671875,297.4639892578125,290.51043701171875,1.0,0.4185159504413605,1.0,1.0,0.0,1.0,-2.266089916229248,2.266085624694824,4.133324182475917e-06,1.751840114593506,0.0,0.0,0.0,69.72067260742188,121.0,52.500526428222656,-0.0,933.3538818359376,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.50750732421875,0.8387536406517029,0.2282619476318359,0.2051583528518676,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5080871582031,0.9990000128746032,0.5015060305595398,0.3650752305984497,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5075378417969,0.8397342562675476,0.2292112410068512,0.1601614505052566,297.5157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5074157714844,0.8216607570648193,0.2138186395168304,0.2022278904914856,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5074157714844,0.8205710053443909,0.2125817090272903,0.955219268798828,290.5079650878906,289.4181213378906,290.5466613769531,288.99188232421875,290.5457763671875,297.4639892578125,290.51043701171875,1.0,0.4185159504413605,1.0,1.0,0.0,1.0,-2.266089916229248,2.266085624694824,4.133324182475917e-06,1.751840114593506,0.0,0.0,0.0,69.72067260742188,121.0,52.500526428222656,-0.0,933.3538818359376,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460510253906,0.8194742202758789,0.233419731259346,0.2100580483675003,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5466613769531,0.9990000128746032,0.4592820107936859,0.4027400910854339,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460510253906,0.8208280801773071,0.2347595393657684,0.1642412543296814,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.54595947265625,0.8033000230789185,0.2197679430246353,0.2081280499696731,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.8004494905471802,0.217111125588417,0.9770776629447936,290.5465087890625,289.3726806640625,290.5833435058594,289.0162353515625,290.5824890136719,297.4715576171875,290.5487976074219,1.0,0.4383401274681091,1.0,1.0,0.0,1.0,-2.3554818630218506,2.355477333068848,4.465504389372654e-06,1.8214428424835205,0.0,0.0,0.0,80.18775939941406,109.0,52.76455307006836,-0.0,1067.8568115234375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460510253906,0.8194742202758789,0.233419731259346,0.2100580483675003,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5466613769531,0.9990000128746032,0.4592820107936859,0.4027400910854339,297.5075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5460510253906,0.8208280801773071,0.2347595393657684,0.1642412543296814,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.54595947265625,0.8033000230789185,0.2197679430246353,0.2081280499696731,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5459289550781,0.8004494905471802,0.217111125588417,0.9770776629447936,290.5465087890625,289.3726806640625,290.5833435058594,289.0162353515625,290.5824890136719,297.4715576171875,290.5487976074219,1.0,0.4383401274681091,1.0,1.0,0.0,1.0,-2.3554818630218506,2.355477333068848,4.465504389372654e-06,1.8214428424835205,0.0,0.0,0.0,80.18775939941406,109.0,52.76455307006836,-0.0,1067.8568115234375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.8112465143203735,0.2385827600955963,0.2148734033107757,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859375,0.990662395954132,0.4255648553371429,0.4094468355178833,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.8130373358726501,0.2403216660022735,0.1682634204626083,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.585205078125,0.7960011959075928,0.2257442325353622,0.2139638811349868,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5851745605469,0.791377067565918,0.2215181291103363,0.9978709816932678,290.5857849121094,289.32720947265625,290.6199951171875,289.0399475097656,290.6191711425781,297.47857666015625,290.5878295898437,1.0,0.4492115676403045,1.0,1.0,0.0,1.0,-2.4054205417633057,2.4054160118103027,4.658351372199832e-06,1.86107873916626,0.0,0.0,0.0,86.77153015136719,97.0,53.27024459838867,-0.0,1150.5645751953125,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.8112465143203735,0.2385827600955963,0.2148734033107757,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5859375,0.990662395954132,0.4255648553371429,0.4094468355178833,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5852966308594,0.8130373358726501,0.2403216660022735,0.1682634204626083,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.585205078125,0.7960011959075928,0.2257442325353622,0.2139638811349868,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5851745605469,0.791377067565918,0.2215181291103363,0.9978709816932678,290.5857849121094,289.32720947265625,290.6199951171875,289.0399475097656,290.6191711425781,297.47857666015625,290.5878295898437,1.0,0.4492115676403045,1.0,1.0,0.0,1.0,-2.4054205417633057,2.4054160118103027,4.658351372199832e-06,1.86107873916626,0.0,0.0,0.0,86.77153015136719,97.0,53.27024459838867,-0.0,1150.5645751953125,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62213134765625,0.8197242617607117,0.243854209780693,0.2195023894309997,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6226501464844,0.9903926253318788,0.428920567035675,0.4044429361820221,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62213134765625,0.8218520879745483,0.2459979355335235,0.1721442490816116,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6220397949219,0.806248128414154,0.2318421155214309,0.2196162492036819,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6220092773437,0.799817681312561,0.2260688692331314,1.017669439315796,290.6225280761719,289.28173828125,290.6566772460937,289.0629577636719,290.6558532714844,297.4871826171875,290.62457275390625,1.0,0.4537542760372162,1.0,1.0,0.0,1.0,-2.440960645675659,2.440955877304077,4.795921086042654e-06,1.8880958557128904,0.0,0.0,0.0,86.81593322753906,85.0,52.02547073364258,-0.0,1191.452880859375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.62213134765625,0.8197242617607117,0.243854209780693,0.2195023894309997,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6226501464844,0.9903926253318788,0.428920567035675,0.4044429361820221,297.52783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.62213134765625,0.8218520879745483,0.2459979355335235,0.1721442490816116,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6220397949219,0.806248128414154,0.2318421155214309,0.2196162492036819,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6220092773437,0.799817681312561,0.2260688692331314,1.017669439315796,290.6225280761719,289.28173828125,290.6566772460937,289.0629577636719,290.6558532714844,297.4871826171875,290.62457275390625,1.0,0.4537542760372162,1.0,1.0,0.0,1.0,-2.440960645675659,2.440955877304077,4.795921086042654e-06,1.8880958557128904,0.0,0.0,0.0,86.81593322753906,85.0,52.02547073364258,-0.0,1191.452880859375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.5121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6408996582031,0.8311401605606079,0.2465686202049255,0.2217960506677627,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6414489746094,0.9990000128746032,0.4343445599079132,0.4063222110271454,297.533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6408996582031,0.833476722240448,0.2489189803600311,0.174070805311203,297.5577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6408386230469,0.8185840845108032,0.2349762469530105,0.2224259227514267,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.64080810546875,0.8117246031761169,0.2284690737724304,1.027659296989441,290.6413269042969,289.2590026855469,290.67498779296875,289.0741882324219,290.6741943359375,297.4922180175781,290.6434020996094,1.0,0.4549141526222229,1.0,1.0,0.0,1.0,-2.463810682296753,2.463805913925171,4.886585429630941e-06,1.906052827835083,0.0,0.0,0.0,84.46222686767578,85.0,52.07389450073242,-0.0,1208.463134765625,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600341796875,0.8399196267127991,0.2492934316396713,0.2241540104150772,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605529785156,0.9990000128746032,0.4448153376579284,0.3971204459667206,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6600646972656,0.8425096273422241,0.2518551051616668,0.176050066947937,297.56353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65997314453125,0.8278034329414368,0.2381268292665481,0.2253082394599914,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6599426269531,0.8203315734863281,0.23090860247612,1.0380973815917969,290.6604309082031,289.2362670898437,290.6933288574219,289.085205078125,290.6925048828125,297.4970703125,290.6623840332031,1.0,0.4549010097980499,1.0,1.0,0.0,1.0,-2.473853588104248,2.473848819732666,4.926715064357268e-06,1.9139477014541624,0.0,0.0,0.0,82.8095474243164,73.0,52.14315414428711,-0.0,1213.5030517578125,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973571777344,0.8647444844245911,0.2548520267009735,0.2288926392793655,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977844238281,0.9990000128746032,0.4887044131755829,0.3706187605857849,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973876953125,0.8679900765419006,0.2578551471233368,0.18003810942173,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69732666015625,0.8528891801834106,0.2445602416992187,0.2311168015003204,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.697265625,0.84361732006073,0.2360249757766723,1.0595930814743042,290.69775390625,289.1907958984375,290.7300109863281,289.10662841796875,290.72918701171875,297.5080871582031,290.6996154785156,1.0,0.4525019824504852,1.0,1.0,0.0,1.0,-2.4853100776672363,2.485305070877075,4.972704118699767e-06,1.922956824302673,0.0,0.0,0.0,77.75436401367188,76.0,51.81376647949219,-0.0,1205.79345703125,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
