time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386880,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973571777344,0.8647444844245911,0.2548520267009735,0.2288926392793655,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6977844238281,0.9990000128746032,0.4887044131755829,0.3706187605857849,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6973876953125,0.8679900765419006,0.2578551471233368,0.18003810942173,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69732666015625,0.8528891801834106,0.2445602416992187,0.2311168015003204,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.697265625,0.84361732006073,0.2360249757766723,1.0595930814743042,290.69775390625,289.1907958984375,290.7300109863281,289.10662841796875,290.72918701171875,297.5080871582031,290.6996154785156,1.0,0.4525019824504852,1.0,1.0,0.0,1.0,-2.4853100776672363,2.485305070877075,4.972704118699767e-06,1.922956824302673,0.0,0.0,0.0,77.75436401367188,76.0,51.81376647949219,-0.0,1205.79345703125,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7339782714844,0.8881526589393616,0.2605926990509033,0.2338377833366394,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343444824219,0.9990000128746032,0.5557287335395813,0.3498888611793518,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.8920465111732483,0.2640725076198578,0.1842087656259536,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73394775390625,0.8768678307533264,0.2512195408344269,0.2371795624494552,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73388671875,0.8657021522521973,0.2415284514427185,1.083009123802185,290.7343444824219,289.14532470703125,290.76666259765625,289.12713623046875,290.765869140625,297.521240234375,290.7362365722656,1.0,0.4533443748950958,1.0,1.0,0.0,1.0,-2.5067572593688965,2.506752252578736,5.058497663412709e-06,1.939366698265076,0.0,0.0,0.0,74.46497344970703,94.0,51.40937805175781,-0.0,1217.521484375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7339782714844,0.8881526589393616,0.2605926990509033,0.2338377833366394,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7343444824219,0.9990000128746032,0.5557287335395813,0.3498888611793518,297.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7340087890625,0.8920465111732483,0.2640725076198578,0.1842087656259536,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73394775390625,0.8768678307533264,0.2512195408344269,0.2371795624494552,297.4916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.73388671875,0.8657021522521973,0.2415284514427185,1.083009123802185,290.7343444824219,289.14532470703125,290.76666259765625,289.12713623046875,290.765869140625,297.521240234375,290.7362365722656,1.0,0.4533443748950958,1.0,1.0,0.0,1.0,-2.5067572593688965,2.506752252578736,5.058497663412709e-06,1.939366698265076,0.0,0.0,0.0,74.46497344970703,94.0,51.40937805175781,-0.0,1217.521484375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77032470703125,0.8946378827095032,0.2665085196495056,0.2390930503606796,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.9990000128746032,0.6251288652420044,0.3502461910247803,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77032470703125,0.899065375328064,0.2705135643482208,0.188652217388153,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702941894531,0.8846009969711304,0.2581175863742828,0.2436242401599884,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.8722571134567261,0.247374027967453,1.1087961196899414,290.7706604003906,289.099853515625,290.8033447265625,289.14666748046875,290.80255126953125,297.53570556640625,290.7726745605469,1.0,0.4622235894203186,1.0,1.0,0.0,1.0,-2.557532548904419,2.5575273036956787,5.264739684207598e-06,1.9782930612564087,0.0,0.0,0.0,76.224365234375,112.0,51.22134780883789,-0.0,1287.5269775390625,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387120,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.77032470703125,0.8946378827095032,0.2665085196495056,0.2390930503606796,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7706298828125,0.9990000128746032,0.6251288652420044,0.3502461910247803,297.5727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77032470703125,0.899065375328064,0.2705135643482208,0.188652217388153,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702941894531,0.8846009969711304,0.2581175863742828,0.2436242401599884,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7702331542969,0.8722571134567261,0.247374027967453,1.1087961196899414,290.7706604003906,289.099853515625,290.8033447265625,289.14666748046875,290.80255126953125,297.53570556640625,290.7726745605469,1.0,0.4622235894203186,1.0,1.0,0.0,1.0,-2.557532548904419,2.5575273036956787,5.264739684207598e-06,1.9782930612564087,0.0,0.0,0.0,76.224365234375,112.0,51.22134780883789,-0.0,1287.5269775390625,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387180,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.8866963982582092,0.2725330293178558,0.2445830553770065,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074951171875,0.9990000128746032,0.6780266761779785,0.3677249252796173,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.8915959596633911,0.2771150171756744,0.193314328789711,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80712890625,0.878194272518158,0.2651960849761963,0.250383049249649,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070678710937,0.8651869893074036,0.2533973157405853,1.136184573173523,290.8075256347656,289.0544128417969,290.8399963378906,289.1651916503906,290.8392333984375,297.54937744140625,290.8095397949219,1.0,0.4769434928894043,1.0,1.0,0.0,1.0,-2.6317451000213623,2.631739377975464,5.574372607952682e-06,2.035536527633667,0.0,0.0,0.0,82.13046264648438,130.0,51.4298210144043,-0.0,1409.44287109375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387240,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8071594238281,0.8866963982582092,0.2725330293178558,0.2445830553770065,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8074951171875,0.9990000128746032,0.6780266761779785,0.3677249252796173,297.5850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.80718994140625,0.8915959596633911,0.2771150171756744,0.193314328789711,297.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.80712890625,0.878194272518158,0.2651960849761963,0.250383049249649,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8070678710937,0.8651869893074036,0.2533973157405853,1.136184573173523,290.8075256347656,289.0544128417969,290.8399963378906,289.1651916503906,290.8392333984375,297.54937744140625,290.8095397949219,1.0,0.4769434928894043,1.0,1.0,0.0,1.0,-2.6317451000213623,2.631739377975464,5.574372607952682e-06,2.035536527633667,0.0,0.0,0.0,82.13046264648438,130.0,51.4298210144043,-0.0,1409.44287109375,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387300,297.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8257141113281,0.8792471289634705,0.2755727171897888,0.2473934292793274,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8260498046875,0.9990000128746032,0.6961686611175537,0.3812615573406219,297.5910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8257141113281,0.8843454718589783,0.2804605364799499,0.1957087814807891,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.82568359375,0.8715746998786926,0.2687878310680389,0.2538555264472961,297.5284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8256225585937,0.8583872318267822,0.2564341425895691,1.1502301692962646,290.8260498046875,289.0316772460937,290.8583374023437,289.1740417480469,290.8575744628906,297.5555419921875,290.8280944824219,1.0,0.4859892725944519,1.0,1.0,0.0,1.0,-2.6753084659576416,2.675302743911743,5.760335170634789e-06,2.069177865982056,0.0,0.0,0.0,86.37442779541016,130.0,51.557376861572266,-0.0,1487.569091796875,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387360,297.5649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8443298339844,0.8704773783683777,0.2786261737346649,0.2502399981021881,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8446960449219,0.9990000128746032,0.7084665298461914,0.3972541689872741,297.5969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8443298339844,0.8757374286651611,0.2838298082351684,0.1981387287378311,297.62774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84429931640625,0.863656759262085,0.2724082171916961,0.2573807537555694,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.84423828125,0.8503726720809937,0.2594721913337707,1.1644184589385986,290.8446655273437,289.0089416503906,290.8766784667969,289.1826171875,290.8759155273437,297.56121826171875,290.8467102050781,1.0,0.4959125518798828,1.0,1.0,0.0,1.0,-2.7221474647521973,2.72214150428772,5.963723651802866e-06,2.105367422103882,0.0,0.0,0.0,91.3808135986328,148.0,51.681400299072266,-0.0,1576.2872314453125,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387420,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8760070800781,0.8543137907981873,0.2838298976421356,0.255139410495758,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764038085937,0.9990000128746032,0.7163604497909546,0.4286373555660248,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.87603759765625,0.8597575426101685,0.289588987827301,0.2023302018642425,297.6383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759765625,0.8489227294921875,0.2786037623882293,0.2634648084640503,297.5448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8759155273437,0.8355574011802673,0.2646034955978393,1.188664436340332,290.8763732910156,288.9703674316406,290.9077453613281,289.19647216796875,290.90704345703125,297.56982421875,290.8783874511719,1.0,0.5143044590950012,1.0,1.0,0.0,1.0,-2.807230234146118,2.8072237968444824,6.342278993543005e-06,2.171139717102051,0.9631221890449524,0.9631221890449524,0.0,101.43456268310548,148.0,51.863258361816406,-0.0,1749.3873291015625,1.0,283.1594543457031,287.85174560546875,290.3889465332031,290.6806335449219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.795935806504724e-21,2.8979681052007536e-21,2.897967903252362e-21,0.0,0.0,-0.0,3.306605140096508e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387480,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8337707519531,0.8513920307159424,0.284746915102005,0.2560257017612457,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8204345703125,0.9990000128746032,0.7159678339958191,0.4346949160099029,297.6080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8332214355469,0.8568592071533203,0.2906116545200348,0.2030895501375198,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.83428955078125,0.8462468385696411,0.2797084450721741,0.264567494392395,297.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8356628417969,0.8328571915626526,0.2655067443847656,1.193020582199097,290.8228759765625,288.9634704589844,290.913330078125,289.1988525390625,290.9126281738281,297.5711975097656,290.68365478515625,1.0,0.5177639722824097,1.0,1.0,0.0,1.0,-2.823047637939453,2.8230412006378174,6.413947630790062e-06,2.183371067047119,0.9663612842559814,0.9663612842559814,0.0,103.42443084716795,166.0,2661.747802734375,-0.0,1783.2392578125,1.0,283.187744140625,289.789306640625,290.388916015625,290.74761962890625,293.1499938964844,293.1499938964844,283.1499938964844,2636.704833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6034296751022339,0.6034467220306396,2.212986487393209e-07,3.481167316436768,3.481154680252075,1.2590012374857906e-05,0.0,0.0,-0.0,3860.5,0.0,13.50847625732422,1482.0634765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387540,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5963439941406,0.8101209402084351,0.2748919725418091,0.2521890997886657,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853271484375,0.9990000128746032,0.5058899521827698,0.5011651515960693,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5956726074219,0.8178817629814148,0.2843981385231018,0.2020536512136459,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.596435546875,0.8094943761825562,0.2759102582931518,0.2649447023868561,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5978088378906,0.7944051027297974,0.2604061067104339,1.1892980337142944,287.5881042480469,288.9179992675781,290.95001220703125,289.2138671875,290.9493103027344,297.4624328613281,287.55621337890625,1.0,0.5393550992012024,1.0,1.0,0.0,1.0,-2.893129587173462,2.893122673034668,6.738329375366448e-06,2.238450527191162,0.919049859046936,0.919049859046936,0.0,122.76248168945312,154.0,15750.1259765625,-0.0,1989.34423828125,1.0,283.1727600097656,286.8532409667969,292.3863525390625,293.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,3038.669189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0470489114522933,1.0,0.0,0.0,1.0881437063217163,1.0881458520889282,7.920812805650712e-08,4.265706062316895,4.2656965255737305,9.78779007709818e-06,0.0,0.0,-0.0,4499.96630859375,0.0,40.28104019165039,1895.407470703125,0.0,0.0,0.2798842489719391,1.0,0.0,3.0,1.0,0.0
12387600,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5963439941406,0.8101209402084351,0.2748919725418091,0.2521890997886657,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5853271484375,0.9990000128746032,0.5058899521827698,0.5011651515960693,297.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5956726074219,0.8178817629814148,0.2843981385231018,0.2020536512136459,297.54022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.596435546875,0.8094943761825562,0.2759102582931518,0.2649447023868561,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5978088378906,0.7944051027297974,0.2604061067104339,1.1892980337142944,287.5881042480469,288.9179992675781,290.95001220703125,289.2138671875,290.9493103027344,297.4624328613281,287.55621337890625,1.0,0.5393550992012024,1.0,1.0,0.0,1.0,-2.893129587173462,2.893122673034668,6.738329375366448e-06,2.238450527191162,0.919049859046936,0.919049859046936,0.0,122.76248168945312,154.0,15750.1259765625,-0.0,1989.34423828125,1.0,283.1727600097656,286.8532409667969,292.3863525390625,293.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,3038.669189453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0470489114522933,1.0,0.0,0.0,1.0881437063217163,1.0881458520889282,7.920812805650712e-08,4.265706062316895,4.2656965255737305,9.78779007709818e-06,0.0,0.0,-0.0,4499.96630859375,0.0,40.28104019165039,1895.407470703125,0.0,0.0,0.2798842489719391,1.0,0.0,3.0,1.0,0.0
12387660,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7326834797859192,0.2636165916919708,0.2432379573583603,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.8203450441360474,0.3670319020748138,0.3609298169612884,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.7422874569892883,0.2758149206638336,0.1972866058349609,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.7364664077758789,0.2691281139850616,0.2604460418224334,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.912109375,0.7220807671546936,0.2515198588371277,1.1590805053710938,286.9059143066406,288.8719482421875,290.98712158203125,289.2280578613281,290.9863586425781,297.333251953125,286.8809814453125,1.0,0.5337488651275635,1.0,1.0,0.0,1.0,-2.6665399074554443,2.666534185409546,5.727976713387761e-06,2.064965009689331,0.8884125351905823,0.8884125351905823,0.0,161.98565673828125,142.0,19118.666015625,-0.0,1819.11328125,1.0,283.156005859375,286.2051086425781,293.7637634277344,294.915771484375,293.1499938964844,293.1499938964844,283.1499938964844,6553.35302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386569619178772,1.0,0.0,0.0,1.544060230255127,1.5440645217895508,1.590826173014648e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4965.76416015625,0.0,116.41632843017578,1895.4371337890625,0.0,252.6945953369141,0.3864608705043793,1.0,0.0,3.0,1.0,0.0
12387720,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112854003906,0.7326834797859192,0.2636165916919708,0.2432379573583603,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.8203450441360474,0.3670319020748138,0.3609298169612884,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.7422874569892883,0.2758149206638336,0.1972866058349609,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.7364664077758789,0.2691281139850616,0.2604460418224334,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.912109375,0.7220807671546936,0.2515198588371277,1.1590805053710938,286.9059143066406,288.8719482421875,290.98712158203125,289.2280578613281,290.9863586425781,297.333251953125,286.8809814453125,1.0,0.5337488651275635,1.0,1.0,0.0,1.0,-2.6665399074554443,2.666534185409546,5.727976713387761e-06,2.064965009689331,0.8884125351905823,0.8884125351905823,0.0,161.98565673828125,142.0,19118.666015625,-0.0,1819.11328125,1.0,283.156005859375,286.2051086425781,293.7637634277344,294.915771484375,293.1499938964844,293.1499938964844,283.1499938964844,6553.35302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386569619178772,1.0,0.0,0.0,1.544060230255127,1.5440645217895508,1.590826173014648e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4965.76416015625,0.0,116.41632843017578,1895.4371337890625,0.0,252.6945953369141,0.3864608705043793,1.0,0.0,3.0,1.0,0.0
12387780,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.7234914302825928,0.2565851211547851,0.2361030578613281,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540771484375,0.8028049468994141,0.3523728251457214,0.341614693403244,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.7345084547996521,0.2700773179531097,0.192846342921257,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561218261719,0.7296545505523682,0.2643988132476806,0.2555436789989471,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55670166015625,0.713201105594635,0.2450877428054809,1.127669095993042,286.5537109375,288.8247375488281,291.02520751953125,289.24188232421875,291.0243835449219,297.2510986328125,286.5414428710937,1.0,0.5236385464668274,1.0,1.0,0.0,1.0,-2.5857269763946533,2.585721731185913,5.384517862694338e-06,2.0016231536865234,0.8558304905891418,0.8558304905891418,0.0,161.69589233398438,130.0,20594.09765625,-0.0,1699.8216552734375,1.0,283.151123046875,285.886962890625,293.3196716308594,294.9166564941406,293.1499938964844,293.1499938964844,283.1499938964844,9972.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171969771385193,1.0,0.0,0.0,1.8228607177734373,1.822866916656494,2.2171771263401762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.26123046875,0.0,194.683349609375,1895.4371337890625,0.0,1028.6988525390625,0.4583786725997925,1.0,0.0,3.0,1.0,0.0
12387840,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.55633544921875,0.7234914302825928,0.2565851211547851,0.2361030578613281,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5540771484375,0.8028049468994141,0.3523728251457214,0.341614693403244,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5559387207031,0.7345084547996521,0.2700773179531097,0.192846342921257,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5561218261719,0.7296545505523682,0.2643988132476806,0.2555436789989471,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.55670166015625,0.713201105594635,0.2450877428054809,1.127669095993042,286.5537109375,288.8247375488281,291.02520751953125,289.24188232421875,291.0243835449219,297.2510986328125,286.5414428710937,1.0,0.5236385464668274,1.0,1.0,0.0,1.0,-2.5857269763946533,2.585721731185913,5.384517862694338e-06,2.0016231536865234,0.8558304905891418,0.8558304905891418,0.0,161.69589233398438,130.0,20594.09765625,-0.0,1699.8216552734375,1.0,283.151123046875,285.886962890625,293.3196716308594,294.9166564941406,293.1499938964844,293.1499938964844,283.1499938964844,9972.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6171969771385193,1.0,0.0,0.0,1.8228607177734373,1.822866916656494,2.2171771263401762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4917.26123046875,0.0,194.683349609375,1895.4371337890625,0.0,1028.6988525390625,0.4583786725997925,1.0,0.0,3.0,1.0,0.0
12387900,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.445556640625,0.7230874300003052,0.2542605400085449,0.2336267381906509,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439392089844,0.7986090779304504,0.3443128764629364,0.3335006535053253,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4452514648437,0.7345925569534302,0.2681410014629364,0.1912371814250946,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44537353515625,0.7300182580947876,0.2628030180931091,0.2537274956703186,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4458312988281,0.7127196192741394,0.2427421510219574,1.1155778169631958,286.443603515625,288.8006896972656,291.04461669921875,289.2486877441406,291.04376220703125,297.22296142578125,286.4344177246094,1.0,0.5177502632141113,1.0,1.0,0.0,1.0,-2.5543487071990967,2.5543434619903564,5.254377811070299e-06,1.9772051572799685,0.8392377495765686,0.8392377495765686,0.0,158.5816650390625,130.0,21011.208984375,-0.0,1642.027587890625,1.0,283.1504211425781,285.7876892089844,292.9525451660156,294.5915832519531,293.1499938964844,293.1499938964844,283.1499938964844,11660.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686031818389893,1.0,0.0,0.0,1.922048807144165,1.9220558404922483,2.465030206622032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.33837890625,0.0,230.48394775390625,1895.4371337890625,0.0,1372.336181640625,0.4835915565490722,1.0,0.0,3.0,1.0,0.0
12387960,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36578369140625,0.7247153520584106,0.2524997591972351,0.2316662222146988,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646850585937,0.7973094582557678,0.3383345007896423,0.3267628848552704,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.36553955078125,0.7366283535957336,0.2666952610015869,0.1899567246437072,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3656311035156,0.7322652339935303,0.2616429626941681,0.2522880434989929,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.365966796875,0.7142690420150757,0.2408673763275146,1.1054714918136597,286.3644104003906,288.7763366699219,291.0642395019531,289.25543212890625,291.0633850097656,297.2015991210937,286.3579406738281,1.0,0.5116477608680725,1.0,1.0,0.0,1.0,-2.528475522994995,2.528470277786255,5.148192485648906e-06,1.9570274353027344,0.8225945234298706,0.8225945234298706,0.0,154.14637756347656,118.0,21271.3515625,-0.0,1587.2322998046875,1.0,283.1501770019531,285.7167663574219,292.6501159667969,294.2705383300781,293.1499938964844,293.1499938964844,283.1499938964844,13248.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6919283270835876,1.0,0.0,0.0,1.9934042692184448,1.993411898612976,2.6514544515521266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4780.84228515625,0.0,260.0045471191406,1895.4371337890625,0.0,1547.64453125,0.5022454261779785,1.0,0.0,3.0,1.0,0.0
12388020,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.7327178120613098,0.2502377927303314,0.2289001941680908,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.8028209209442139,0.3306685090065002,0.3178972601890564,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.7455059885978699,0.2649663686752319,0.1881966292858123,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.741417646408081,0.2604027092456817,0.2503882944583893,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.7220127582550049,0.2382634878158569,1.090264081954956,286.2803955078125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.1746826171875,286.2781982421875,1.0,0.499466061592102,1.0,1.0,0.0,1.0,-2.4918153285980225,2.4918103218078613,4.9995924200629815e-06,1.9284216165542605,0.7896496057510376,0.7896496057510376,0.0,142.77337646484375,106.0,21466.302734375,-0.0,1489.654052734375,1.0,283.1500244140625,285.64263916015625,292.3046264648437,293.8442687988281,293.1499938964844,293.1499938964844,283.1499938964844,16007.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937198638916016,1.0,0.0,0.0,2.0623745918273926,2.062382936477661,2.838104933289287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.8515625,0.0,295.65606689453125,1895.4371337890625,0.0,1561.548095703125,0.5222575068473816,1.0,0.0,3.0,1.0,0.0
12388080,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808532714844,0.7327178120613098,0.2502377927303314,0.2289001941680908,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2804870605469,0.8028209209442139,0.3306685090065002,0.3178972601890564,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.7455059885978699,0.2649663686752319,0.1881966292858123,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807922363281,0.741417646408081,0.2604027092456817,0.2503882944583893,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28094482421875,0.7220127582550049,0.2382634878158569,1.090264081954956,286.2803955078125,288.7267150878906,291.1042785644531,289.2687683105469,291.1033630371094,297.1746826171875,286.2781982421875,1.0,0.499466061592102,1.0,1.0,0.0,1.0,-2.4918153285980225,2.4918103218078613,4.9995924200629815e-06,1.9284216165542605,0.7896496057510376,0.7896496057510376,0.0,142.77337646484375,106.0,21466.302734375,-0.0,1489.654052734375,1.0,283.1500244140625,285.64263916015625,292.3046264648437,293.8442687988281,293.1499938964844,293.1499938964844,283.1499938964844,16007.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937198638916016,1.0,0.0,0.0,2.0623745918273926,2.062382936477661,2.838104933289287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.8515625,0.0,295.65606689453125,1895.4371337890625,0.0,1561.548095703125,0.5222575068473816,1.0,0.0,3.0,1.0,0.0
12388140,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693786621094,0.7457501292228699,0.2491651326417923,0.2272440940141677,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.8156477808952332,0.3266613781452179,0.3128638863563537,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.7597780823707581,0.2643824219703674,0.1872541308403015,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.7558473944664001,0.2602640986442566,0.2495388239622116,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26934814453125,0.7343128323554993,0.2368101775646209,1.0803062915802002,286.2695617675781,288.67584228515625,291.1452941894531,289.281982421875,291.1443786621094,297.1624755859375,286.2704162597656,1.0,0.4877861142158508,1.0,1.0,0.0,1.0,-2.4696505069732666,2.469645500183105,4.910787083645118e-06,1.9111055135726929,0.7577648758888245,0.7577648758888245,0.0,129.87405395507812,94.0,21361.453125,-0.0,1406.562744140625,1.0,283.1499938964844,285.6352844238281,292.20458984375,293.6813659667969,293.1499938964844,293.1499938964844,283.1499938964844,18112.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754793524742126,1.0,0.0,0.0,2.0522193908691406,2.0522282123565674,2.810224088989344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.30810546875,0.0,300.8296813964844,1895.4371337890625,0.0,1422.87646484375,0.5237761735916138,1.0,0.0,3.0,1.0,0.0
12388200,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693786621094,0.7457501292228699,0.2491651326417923,0.2272440940141677,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.8156477808952332,0.3266613781452179,0.3128638863563537,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.7597780823707581,0.2643824219703674,0.1872541308403015,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694091796875,0.7558473944664001,0.2602640986442566,0.2495388239622116,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26934814453125,0.7343128323554993,0.2368101775646209,1.0803062915802002,286.2695617675781,288.67584228515625,291.1452941894531,289.281982421875,291.1443786621094,297.1624755859375,286.2704162597656,1.0,0.4877861142158508,1.0,1.0,0.0,1.0,-2.4696505069732666,2.469645500183105,4.910787083645118e-06,1.9111055135726929,0.7577648758888245,0.7577648758888245,0.0,129.87405395507812,94.0,21361.453125,-0.0,1406.562744140625,1.0,283.1499938964844,285.6352844238281,292.20458984375,293.6813659667969,293.1499938964844,293.1499938964844,283.1499938964844,18112.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754793524742126,1.0,0.0,0.0,2.0522193908691406,2.0522282123565674,2.810224088989344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.30810546875,0.0,300.8296813964844,1895.4371337890625,0.0,1422.87646484375,0.5237761735916138,1.0,0.0,3.0,1.0,0.0
12388260,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099365234375,0.7640576362609863,0.2489144653081894,0.2263630181550979,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3103942871094,0.8338940739631653,0.3252092897891998,0.3104306161403656,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31005859375,0.7795933485031128,0.2646082043647766,0.1869022399187088,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100280761719,0.775827944278717,0.2609219253063202,0.2494719326496124,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.7513534426689148,0.2361794859170913,1.0742000341415403,286.310546875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.1596984863281,286.3136291503906,1.0,0.4768123924732208,1.0,1.0,0.0,1.0,-2.4578213691711426,2.4578166007995605,4.863666617893614e-06,1.901832699775696,0.7274958491325378,0.7274958491325378,0.0,116.480224609375,82.0,21055.376953125,-0.0,1335.526123046875,1.0,283.1499938964844,285.6749267578125,292.21209716796875,293.6492004394531,293.1499938964844,293.1499938964844,283.1499938964844,19551.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579703092575073,1.0,0.0,0.0,1.9867194890975952,1.9867281913757324,2.6337013991906133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.83349609375,0.0,283.4292297363281,1895.4371337890625,0.0,1296.1734619140625,0.5124015212059021,1.0,0.0,3.0,1.0,0.0
12388320,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099365234375,0.7640576362609863,0.2489144653081894,0.2263630181550979,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3103942871094,0.8338940739631653,0.3252092897891998,0.3104306161403656,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31005859375,0.7795933485031128,0.2646082043647766,0.1869022399187088,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3100280761719,0.775827944278717,0.2609219253063202,0.2494719326496124,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.309814453125,0.7513534426689148,0.2361794859170913,1.0742000341415403,286.310546875,288.62371826171875,291.1873474121094,289.29510498046875,291.1863708496094,297.1596984863281,286.3136291503906,1.0,0.4768123924732208,1.0,1.0,0.0,1.0,-2.4578213691711426,2.4578166007995605,4.863666617893614e-06,1.901832699775696,0.7274958491325378,0.7274958491325378,0.0,116.480224609375,82.0,21055.376953125,-0.0,1335.526123046875,1.0,283.1499938964844,285.6749267578125,292.21209716796875,293.6492004394531,293.1499938964844,293.1499938964844,283.1499938964844,19551.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579703092575073,1.0,0.0,0.0,1.9867194890975952,1.9867281913757324,2.6337013991906133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.83349609375,0.0,283.4292297363281,1895.4371337890625,0.0,1296.1734619140625,0.5124015212059021,1.0,0.0,3.0,1.0,0.0
12388380,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3873291015625,0.7888861298561096,0.2492651939392089,0.2260518372058868,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880310058594,0.8593234419822693,0.3255918622016907,0.3098640441894531,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38751220703125,0.805724561214447,0.2654285430908203,0.186988279223442,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874816894531,0.8022521138191223,0.2621676027774811,0.2499909102916717,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871765136719,0.7747647166252136,0.2361523360013961,1.07095468044281,286.3882751464844,288.5702819824219,291.2304077148437,289.3082580566406,291.2294311523437,297.1629333496094,286.3929138183594,1.0,0.4665566384792328,1.0,1.0,0.0,1.0,-2.453588962554932,2.4535839557647705,4.846775482292287e-06,1.8984689712524407,0.6992450952529907,0.6992450952529907,0.0,103.03032684326172,70.0,20613.02734375,-0.0,1274.07275390625,1.0,283.1499938964844,285.7471008300781,292.24517822265625,293.6529235839844,293.1499938964844,293.1499938964844,283.1499938964844,20395.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453186273574829,1.0,0.0,0.0,1.8878928422927856,1.8879011869430544,2.378198331598469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.95068359375,0.0,253.80845642089844,1895.4371337890625,0.0,1208.8572998046875,0.4932485520839691,1.0,0.0,3.0,1.0,0.0
12388440,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3873291015625,0.7888861298561096,0.2492651939392089,0.2260518372058868,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3880310058594,0.8593234419822693,0.3255918622016907,0.3098640441894531,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38751220703125,0.805724561214447,0.2654285430908203,0.186988279223442,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874816894531,0.8022521138191223,0.2621676027774811,0.2499909102916717,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3871765136719,0.7747647166252136,0.2361523360013961,1.07095468044281,286.3882751464844,288.5702819824219,291.2304077148437,289.3082580566406,291.2294311523437,297.1629333496094,286.3929138183594,1.0,0.4665566384792328,1.0,1.0,0.0,1.0,-2.453588962554932,2.4535839557647705,4.846775482292287e-06,1.8984689712524407,0.6992450952529907,0.6992450952529907,0.0,103.03032684326172,70.0,20613.02734375,-0.0,1274.07275390625,1.0,283.1499938964844,285.7471008300781,292.24517822265625,293.6529235839844,293.1499938964844,293.1499938964844,283.1499938964844,20395.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453186273574829,1.0,0.0,0.0,1.8878928422927856,1.8879011869430544,2.378198331598469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.95068359375,0.0,253.80845642089844,1895.4371337890625,0.0,1208.8572998046875,0.4932485520839691,1.0,0.0,3.0,1.0,0.0
12388500,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4360656738281,0.8042349219322205,0.2496201395988464,0.2260669469833374,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.43682861328125,0.8758277893066406,0.3263121843338012,0.3101196587085724,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.8207438588142395,0.2660156786441803,0.187162235379219,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.43621826171875,0.8177013993263245,0.2629649937152862,0.2504254281520843,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358825683594,0.7895514965057373,0.2363173961639404,1.0701831579208374,286.4371032714844,288.5430908203125,291.2523498535156,289.3148498535156,291.2513427734375,297.1661071777344,286.4422912597656,1.0,0.4616804718971252,1.0,1.0,0.0,1.0,-2.4537160396575928,2.4537112712860107,4.847209766012384e-06,1.898531675338745,0.6859648823738098,0.6859648823738098,0.0,96.34172058105467,70.0,20356.7578125,-0.0,1246.260498046875,1.0,283.1499938964844,285.791748046875,292.2600402832031,293.65380859375,293.1499938964844,293.1499938964844,283.1499938964844,20630.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402693390846252,1.0,0.0,0.0,1.8317887783050537,1.8317968845367432,2.238948866306601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.68310546875,0.0,237.2123870849609,1895.4371337890625,0.0,1175.057861328125,0.482090026140213,1.0,0.0,3.0,1.0,0.0
12388560,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896850585937,0.8210764527320862,0.2500782907009125,0.2261793464422226,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49053955078125,0.8955032825469971,0.3273169100284576,0.3106671273708343,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898986816406,0.8374208211898804,0.2667024731636047,0.1874101459980011,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898681640625,0.834540605545044,0.2638602554798126,0.2509584724903106,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.8067771196365356,0.2365824431180954,1.069890022277832,286.4908142089844,288.5155639648437,291.2745361328125,289.3215026855469,291.2735290527344,297.1698913574219,286.4964294433594,1.0,0.4569599330425262,1.0,1.0,0.0,1.0,-2.4550929069519043,2.455087900161743,4.852586243941914e-06,1.899565935134888,0.67328280210495,0.67328280210495,0.0,89.69032287597656,58.0,20084.697265625,-0.0,1220.0836181640625,1.0,283.1499938964844,285.84039306640625,292.2719421386719,293.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,20763.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356061100959778,1.0,0.0,0.0,1.7737419605255127,1.773749828338623,2.0992989391288575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.11767578125,0.0,220.52911376953125,1895.4371337890625,0.0,1144.3922119140625,0.4704502820968628,1.0,0.0,3.0,1.0,0.0
12388620,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6067810058594,0.8636608719825745,0.2512589395046234,0.2266564667224884,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60772705078125,0.9515380263328552,0.330003023147583,0.3124574422836303,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070251464844,0.8827348351478577,0.2683257758617401,0.1880922615528106,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60699462890625,0.8799036145210266,0.2658953666687011,0.2522718906402588,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6065368652344,0.8480117917060852,0.2373621314764022,1.0705022811889648,286.6080322265625,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.1790466308594,286.6141357421875,1.0,0.4479391276836395,1.0,1.0,0.0,1.0,-2.460946798324585,2.460941791534424,4.875636932410998e-06,1.904044270515442,0.6497479677200317,0.6497479677200317,0.0,76.51087951660156,46.0,19513.615234375,-0.0,1171.77880859375,1.0,283.1499938964844,285.9451599121094,292.2880554199219,293.636474609375,293.1499938964844,293.1499938964844,283.1499938964844,20793.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263866424560547,1.0,0.0,0.0,1.6575558185577393,1.657563090324402,1.833283818086784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.3447265625,0.0,189.0116577148437,1895.4371337890625,0.0,1085.3604736328125,0.4470320343971252,1.0,0.0,3.0,1.0,0.0
12388680,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6067810058594,0.8636608719825745,0.2512589395046234,0.2266564667224884,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60772705078125,0.9515380263328552,0.330003023147583,0.3124574422836303,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6070251464844,0.8827348351478577,0.2683257758617401,0.1880922615528106,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.60699462890625,0.8799036145210266,0.2658953666687011,0.2522718906402588,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6065368652344,0.8480117917060852,0.2373621314764022,1.0705022811889648,286.6080322265625,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.1790466308594,286.6141357421875,1.0,0.4479391276836395,1.0,1.0,0.0,1.0,-2.460946798324585,2.460941791534424,4.875636932410998e-06,1.904044270515442,0.6497479677200317,0.6497479677200317,0.0,76.51087951660156,46.0,19513.615234375,-0.0,1171.77880859375,1.0,283.1499938964844,285.9451599121094,292.2880554199219,293.636474609375,293.1499938964844,293.1499938964844,283.1499938964844,20793.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263866424560547,1.0,0.0,0.0,1.6575558185577393,1.657563090324402,1.833283818086784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.3447265625,0.0,189.0116577148437,1895.4371337890625,0.0,1085.3604736328125,0.4470320343971252,1.0,0.0,3.0,1.0,0.0
12388740,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281799316406,0.923773467540741,0.2526904940605163,0.2274729311466217,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289123535156,0.9990000128746032,0.3356350660324096,0.3051585257053375,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283935546875,0.9475867748260498,0.2701885998249054,0.1890284866094589,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283630371094,0.9447976350784302,0.2681641280651092,0.2539232969284057,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279663085937,0.9040577411651612,0.2383809983730316,1.07274329662323,286.729248046875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.18927001953125,286.7340393066406,1.0,0.4389236867427826,1.0,1.0,0.0,1.0,-2.4589104652404785,2.4589056968688965,4.868320047535235e-06,1.902856469154358,0.6286546587944031,0.6286546587944031,0.0,65.07786560058594,34.0,18903.94140625,-0.0,1121.5155029296875,1.0,283.1499938964844,286.05206298828125,292.29888916015625,293.6141357421875,293.1499938964844,293.1499938964844,283.1499938964844,20613.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165033578872681,1.0,0.0,0.0,1.5478100776672363,1.5478168725967407,1.598559151716472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.11669921875,0.0,161.77745056152344,1895.4371337890625,0.0,1024.5126953125,0.4249048233032226,1.0,0.0,3.0,1.0,0.0
