time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388800,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281799316406,0.923773467540741,0.2526904940605163,0.2274729311466217,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7289123535156,0.9990000128746032,0.3356350660324096,0.3051585257053375,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283935546875,0.9475867748260498,0.2701885998249054,0.1890284866094589,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283630371094,0.9447976350784302,0.2681641280651092,0.2539232969284057,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7279663085937,0.9040577411651612,0.2383809983730316,1.07274329662323,286.729248046875,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.18927001953125,286.7340393066406,1.0,0.4389236867427826,1.0,1.0,0.0,1.0,-2.4589104652404785,2.4589056968688965,4.868320047535235e-06,1.902856469154358,0.6286546587944031,0.6286546587944031,0.0,65.07786560058594,34.0,18903.94140625,-0.0,1121.5155029296875,1.0,283.1499938964844,286.05206298828125,292.29888916015625,293.6141357421875,293.1499938964844,293.1499938964844,283.1499938964844,20613.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6165033578872681,1.0,0.0,0.0,1.5478100776672363,1.5478168725967407,1.598559151716472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.11669921875,0.0,161.77745056152344,1895.4371337890625,0.0,1024.5126953125,0.4249048233032226,1.0,0.0,3.0,1.0,0.0
12388860,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.97466641664505,0.2541059851646423,0.2285191714763641,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173217773437,0.9990000128746032,0.3908080160617828,0.2638207077980041,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172302246094,0.9935249090194702,0.2720523774623871,0.1901492476463318,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172302246094,0.9919118285179138,0.2704424560070038,0.2558282017707824,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.955586314201355,0.239458829164505,1.0763306617736816,286.81787109375,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.2042236328125,286.8218688964844,1.0,0.4274070262908935,1.0,1.0,0.0,1.0,-2.4185376167297363,2.4185328483581543,4.71011662739329e-06,1.8717063665390008,0.6093130111694336,0.6093130111694336,0.0,57.57123947143555,54.0,18183.091796875,-0.0,1044.8660888671875,1.0,283.1499938964844,286.1366577148437,292.3064270019531,293.5829467773437,293.1499938964844,293.1499938964844,283.1499938964844,20358.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053850650787354,1.0,0.0,0.0,1.4475014209747314,1.4475078582763672,1.3980780977362886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.1171875,0.0,139.23104858398438,1895.4371337890625,0.0,959.1984252929688,0.4048678576946258,1.0,0.0,3.0,1.0,0.0
12388920,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.97466641664505,0.2541059851646423,0.2285191714763641,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8173217773437,0.9990000128746032,0.3908080160617828,0.2638207077980041,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172302246094,0.9935249090194702,0.2720523774623871,0.1901492476463318,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172302246094,0.9919118285179138,0.2704424560070038,0.2558282017707824,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.955586314201355,0.239458829164505,1.0763306617736816,286.81787109375,288.34332275390625,291.4134521484375,289.3623962402344,291.412353515625,297.2042236328125,286.8218688964844,1.0,0.4274070262908935,1.0,1.0,0.0,1.0,-2.4185376167297363,2.4185328483581543,4.71011662739329e-06,1.8717063665390008,0.6093130111694336,0.6093130111694336,0.0,57.57123947143555,54.0,18183.091796875,-0.0,1044.8660888671875,1.0,283.1499938964844,286.1366577148437,292.3064270019531,293.5829467773437,293.1499938964844,293.1499938964844,283.1499938964844,20358.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6053850650787354,1.0,0.0,0.0,1.4475014209747314,1.4475078582763672,1.3980780977362886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.1171875,0.0,139.23104858398438,1895.4371337890625,0.0,959.1984252929688,0.4048678576946258,1.0,0.0,3.0,1.0,0.0
12388980,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.985138773918152,0.2556116878986358,0.2297917306423187,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.9986756443977356,0.4813063740730285,0.255046546459198,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.9986756443977356,0.2745072841644287,0.1883765012025833,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.9986923933029176,0.273080438375473,0.2550645768642425,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.915283203125,0.9672489762306212,0.2406860142946243,1.0814273357391355,286.91656494140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.2246398925781,286.92242431640625,1.0,0.4265536069869995,1.0,1.0,0.0,1.0,-2.412597417831421,2.412592649459839,4.685745807364583e-06,1.866417646408081,0.5921116471290588,0.5921116471290588,0.0,56.25115585327149,74.0,17602.83984375,-0.0,1032.9111328125,1.0,283.1499938964844,286.22576904296875,292.3143310546875,293.55224609375,293.1499938964844,293.1499938964844,283.1499938964844,20057.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928135514259338,1.0,0.0,0.0,1.358517050743103,1.3585230112075806,1.2314693265125245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.201171875,0.0,121.0174789428711,1895.4371337890625,0.0,889.5745239257812,0.3872697949409485,1.0,0.0,3.0,1.0,0.0
12389040,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9154968261719,0.985138773918152,0.2556116878986358,0.2297917306423187,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.9986756443977356,0.4813063740730285,0.255046546459198,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.9986756443977356,0.2745072841644287,0.1883765012025833,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91571044921875,0.9986923933029176,0.273080438375473,0.2550645768642425,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.915283203125,0.9672489762306212,0.2406860142946243,1.0814273357391355,286.91656494140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4608764648437,297.2246398925781,286.92242431640625,1.0,0.4265536069869995,1.0,1.0,0.0,1.0,-2.412597417831421,2.412592649459839,4.685745807364583e-06,1.866417646408081,0.5921116471290588,0.5921116471290588,0.0,56.25115585327149,74.0,17602.83984375,-0.0,1032.9111328125,1.0,283.1499938964844,286.22576904296875,292.3143310546875,293.55224609375,293.1499938964844,293.1499938964844,283.1499938964844,20057.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5928135514259338,1.0,0.0,0.0,1.358517050743103,1.3585230112075806,1.2314693265125245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4510.201171875,0.0,121.0174789428711,1895.4371337890625,0.0,889.5745239257812,0.3872697949409485,1.0,0.0,3.0,1.0,0.0
12389100,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.97540283203125,0.9832283854484558,0.2564388811588287,0.2305191159248352,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.9989961385726928,0.5186148881912231,0.2579485177993774,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.9989990592002868,0.2758220434188843,0.1905241012573242,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97564697265625,0.9990053772926332,0.2745047211647033,0.2579708397388458,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.9649147987365724,0.2413661926984787,1.084416747093201,286.9765930175781,288.25250244140625,291.4866943359375,289.38397216796875,291.4855651855469,297.2392883300781,286.9831237792969,1.0,0.4293956458568573,1.0,1.0,0.0,1.0,-2.42655873298645,2.426553964614868,4.739642918138998e-06,1.87699830532074,0.5845109224319458,0.5845109224319458,0.0,57.04350280761719,74.0,17382.44921875,-0.0,1051.5736083984375,1.0,283.1499938964844,286.2761535644531,292.3218688964844,293.5435791015625,293.1499938964844,293.1499938964844,283.1499938964844,19891.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865913033485413,1.0,0.0,0.0,1.319111943244934,1.319117784500122,1.161065483756829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.60595703125,0.0,113.4427490234375,1895.4371337890625,0.0,856.868896484375,0.3795025944709778,1.0,0.0,3.0,1.0,0.0
12389160,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0403137207031,0.975476086139679,0.2573215961456299,0.2313247323036193,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406799316406,0.9990000128746032,0.5473936796188354,0.2665375471115112,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0406188964844,0.995459258556366,0.2768112123012543,0.1934606879949569,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04058837890625,0.9943735003471376,0.2757419645786285,0.2607904970645904,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400390625,0.95593923330307,0.2420928031206131,1.0877667665481567,287.04156494140625,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.25,287.04833984375,1.0,0.4341205656528473,1.0,1.0,0.0,1.0,-2.4487106800079346,2.448705673217773,4.826350959774572e-06,1.8940693140029907,0.5776039361953735,0.5776039361953735,0.0,58.86314010620117,94.0,17199.30859375,-0.0,1083.935302734375,1.0,283.1499938964844,286.328857421875,292.3323059082031,293.5404663085937,293.1499938964844,293.1499938964844,283.1499938964844,19722.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5808126926422119,1.0,0.0,0.0,1.283273696899414,1.2832794189453125,1.0988338061679317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.73291015625,0.0,106.80430603027344,1895.4371337890625,0.0,827.5144653320312,0.3724448680877685,1.0,0.0,3.0,1.0,0.0
12389220,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717224121094,0.9374362826347352,0.2592043876647949,0.2331663817167282,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1724853515625,0.9990000128746032,0.5644221901893616,0.3011964559555053,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719970703125,0.962696135044098,0.2788591682910919,0.1949900388717651,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719970703125,0.9619237184524536,0.2783350646495819,0.2633853554725647,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17144775390625,0.9154313206672668,0.2436240911483764,1.095461130142212,287.1730041503906,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.255126953125,287.1796875,1.0,0.4479517936706543,1.0,1.0,0.0,1.0,-2.5068142414093018,2.5068092346191406,5.057567705080146e-06,1.93881630897522,0.5657594799995422,0.5657594799995422,0.0,65.96710968017578,114.0,16911.42578125,-0.0,1181.300537109375,1.0,283.1499938964844,286.4325561523437,292.35943603515625,293.5475158691406,293.1499938964844,293.1499938964844,283.1499938964844,19392.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712848901748657,1.0,0.0,0.0,1.2220284938812256,1.222033977508545,9.964513481008909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.5380859375,0.0,96.00739288330078,1895.4371337890625,0.0,781.1947021484375,0.3603982329368591,1.0,0.0,3.0,1.0,0.0
12389280,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717224121094,0.9374362826347352,0.2592043876647949,0.2331663817167282,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1724853515625,0.9990000128746032,0.5644221901893616,0.3011964559555053,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719970703125,0.962696135044098,0.2788591682910919,0.1949900388717651,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1719970703125,0.9619237184524536,0.2783350646495819,0.2633853554725647,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.17144775390625,0.9154313206672668,0.2436240911483764,1.095461130142212,287.1730041503906,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.255126953125,287.1796875,1.0,0.4479517936706543,1.0,1.0,0.0,1.0,-2.5068142414093018,2.5068092346191406,5.057567705080146e-06,1.93881630897522,0.5657594799995422,0.5657594799995422,0.0,65.96710968017578,114.0,16911.42578125,-0.0,1181.300537109375,1.0,283.1499938964844,286.4325561523437,292.35943603515625,293.5475158691406,293.1499938964844,293.1499938964844,283.1499938964844,19392.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712848901748657,1.0,0.0,0.0,1.2220284938812256,1.222033977508545,9.964513481008909e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.5380859375,0.0,96.00739288330078,1895.4371337890625,0.0,781.1947021484375,0.3603982329368591,1.0,0.0,3.0,1.0,0.0
12389340,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3010559082031,0.8915733695030212,0.2611964643001556,0.2352278232574463,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022155761719,0.9990000128746032,0.525525689125061,0.3480449020862579,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30133056640625,0.9149042963981628,0.2811824381351471,0.1968010067939758,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30133056640625,0.9146744608879088,0.2811062037944793,0.2662765085697174,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30078125,0.8728346824645996,0.245206817984581,1.1039936542510986,287.3023376464844,288.0939025878906,291.6145935058594,289.4224853515625,291.61346435546875,297.24542236328125,287.30865478515625,1.0,0.4663173854351043,1.0,1.0,0.0,1.0,-2.5814661979675293,2.581460952758789,5.363008767744759e-06,1.9964464902877808,0.5565024614334106,0.5565024614334106,0.0,76.61463928222656,134.0,16725.548828125,-0.0,1319.4847412109375,1.0,283.1499938964844,286.53082275390625,292.3896179199219,293.5656433105469,293.1499938964844,293.1499938964844,283.1499938964844,19088.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647132396697998,1.0,0.0,0.0,1.1739596128463743,1.1739648580551147,9.19601603754927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.9423828125,0.0,87.98648071289062,1895.4371337890625,0.0,750.7095947265625,0.3509243726730346,1.0,0.0,3.0,1.0,0.0
12389400,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3010559082031,0.8915733695030212,0.2611964643001556,0.2352278232574463,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3022155761719,0.9990000128746032,0.525525689125061,0.3480449020862579,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30133056640625,0.9149042963981628,0.2811824381351471,0.1968010067939758,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.30133056640625,0.9146744608879088,0.2811062037944793,0.2662765085697174,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30078125,0.8728346824645996,0.245206817984581,1.1039936542510986,287.3023376464844,288.0939025878906,291.6145935058594,289.4224853515625,291.61346435546875,297.24542236328125,287.30865478515625,1.0,0.4663173854351043,1.0,1.0,0.0,1.0,-2.5814661979675293,2.581460952758789,5.363008767744759e-06,1.9964464902877808,0.5565024614334106,0.5565024614334106,0.0,76.61463928222656,134.0,16725.548828125,-0.0,1319.4847412109375,1.0,283.1499938964844,286.53082275390625,292.3896179199219,293.5656433105469,293.1499938964844,293.1499938964844,283.1499938964844,19088.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647132396697998,1.0,0.0,0.0,1.1739596128463743,1.1739648580551147,9.19601603754927e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.9423828125,0.0,87.98648071289062,1895.4371337890625,0.0,750.7095947265625,0.3509243726730346,1.0,0.0,3.0,1.0,0.0
12389460,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42169189453125,0.8521938323974609,0.2632350921630859,0.2374450713396072,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4230651855469,0.9990000128746032,0.4321899116039276,0.4019761681556701,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4219665527344,0.8732191324234009,0.2836189270019531,0.1987928003072738,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4219665527344,0.8734569549560547,0.2839538156986236,0.2693666815757751,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214782714844,0.835176408290863,0.246782511472702,1.1131036281585691,287.42291259765625,288.02789306640625,291.6678161621094,289.4389953613281,291.6667175292969,297.24688720703125,287.428466796875,1.0,0.4877155721187591,1.0,1.0,0.0,1.0,-2.665980100631714,2.6659743785858154,5.719829459849279e-06,2.061768054962158,0.5496937036514282,0.5496937036514282,0.0,90.37171173095705,154.0,16679.263671875,-0.0,1492.9364013671875,1.0,283.1499938964844,286.6304931640625,292.4198913574219,293.5917358398437,293.1499938964844,293.1499938964844,283.1499938964844,18819.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608877539634705,1.0,0.0,0.0,1.137859582901001,1.137864589691162,8.63914522142295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.69921875,0.0,82.18721771240234,1895.4371337890625,0.0,733.4978637695312,0.3437445759773254,1.0,0.0,3.0,1.0,0.0
12389520,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.42169189453125,0.8521938323974609,0.2632350921630859,0.2374450713396072,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4230651855469,0.9990000128746032,0.4321899116039276,0.4019761681556701,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4219665527344,0.8732191324234009,0.2836189270019531,0.1987928003072738,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4219665527344,0.8734569549560547,0.2839538156986236,0.2693666815757751,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4214782714844,0.835176408290863,0.246782511472702,1.1131036281585691,287.42291259765625,288.02789306640625,291.6678161621094,289.4389953613281,291.6667175292969,297.24688720703125,287.428466796875,1.0,0.4877155721187591,1.0,1.0,0.0,1.0,-2.665980100631714,2.6659743785858154,5.719829459849279e-06,2.061768054962158,0.5496937036514282,0.5496937036514282,0.0,90.37171173095705,154.0,16679.263671875,-0.0,1492.9364013671875,1.0,283.1499938964844,286.6304931640625,292.4198913574219,293.5917358398437,293.1499938964844,293.1499938964844,283.1499938964844,18819.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5608877539634705,1.0,0.0,0.0,1.137859582901001,1.137864589691162,8.63914522142295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.69921875,0.0,82.18721771240234,1895.4371337890625,0.0,733.4978637695312,0.3437445759773254,1.0,0.0,3.0,1.0,0.0
12389580,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.8082220554351807,0.2641806006431579,0.2390826642513275,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4661560058594,0.9269106984138488,0.3785475492477417,0.3788894414901733,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.8274371027946472,0.2848003804683685,0.2002269774675369,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.8278451561927795,0.2853629291057586,0.2715218067169189,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.7906298041343689,0.247373878955841,1.1198548078536987,287.4661560058594,287.9902648925781,291.6981811523437,289.44854736328125,291.6970520019531,297.2435607910156,287.466064453125,1.0,0.4975838959217071,1.0,1.0,0.0,1.0,-2.6527857780456543,2.652780055999756,5.667252480634488e-06,2.053450345993042,0.5466036200523376,0.5466036200523376,0.0,108.0027313232422,154.0,16556.248046875,-0.0,1554.5252685546875,1.0,283.1499938964844,286.6721496582031,292.4369506835937,293.6089172363281,293.1499938964844,293.1499938964844,283.1499938964844,18692.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5599295496940613,1.0,0.0,0.0,1.122097730636597,1.1221027374267578,8.40146014979837e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.416015625,0.0,79.7182388305664,1895.4371337890625,0.0,729.2472534179688,0.3405869007110595,1.0,0.0,3.0,1.0,0.0
12389640,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4713134765625,0.7829012870788574,0.2647796869277954,0.2401525378227234,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4715576171875,0.8772064447402954,0.3730301856994629,0.3579759001731872,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.47137451171875,0.8031034469604492,0.2856013178825378,0.2011937648057937,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.47137451171875,0.803712785243988,0.2863540649414062,0.273004412651062,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.47125244140625,0.7658485174179077,0.2477140873670578,1.123968482017517,287.4715881347656,287.9603576660156,291.7222900390625,289.45623779296875,291.7211303710937,297.2430725097656,287.4730224609375,1.0,0.5041443109512329,1.0,1.0,0.0,1.0,-2.6367578506469727,2.636752128601074,5.597179551841691e-06,2.0401690006256104,0.5440974831581116,0.5440974831581116,0.0,120.5731201171875,142.0,16445.794921875,-0.0,1588.8604736328125,1.0,283.1499938964844,286.6824035644531,292.44744873046875,293.61602783203125,293.1499938964844,293.1499938964844,283.1499938964844,18627.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593453049659729,1.0,0.0,0.0,1.1103726625442505,1.110377550125122,8.226800218835707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.3740234375,0.0,77.98361206054688,1895.4371337890625,0.0,726.6674194335938,0.3383506536483764,1.0,0.0,3.0,1.0,0.0
12389700,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4938659667969,0.7747796177864075,0.2654780745506286,0.2409655898809433,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4943542480469,0.8664554357528687,0.3762765228748321,0.3570398688316345,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4939880371094,0.7948582768440247,0.2865272462368011,0.2019856423139572,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4940185546875,0.79566490650177,0.2874979376792907,0.2742815017700195,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4937744140625,0.7579196691513062,0.2481561452150344,1.1268056631088257,287.4944152832031,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.2442321777344,287.4970397949219,1.0,0.5079854726791382,1.0,1.0,0.0,1.0,-2.6424856185913086,2.6424801349639893,5.620962838293053e-06,2.044328451156616,0.5417850613594055,0.5417850613594055,0.0,125.99906158447266,142.0,16392.09765625,-0.0,1621.3436279296875,1.0,283.1499938964844,286.70379638671875,292.4557189941406,293.620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18550.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5583858489990234,1.0,0.0,0.0,1.09876549243927,1.0987703800201416,8.055703659692881e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.095703125,0.0,76.26480865478516,1895.4371337890625,0.0,722.449951171875,0.3361092209815979,1.0,0.0,3.0,1.0,0.0
12389760,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.521240234375,0.772559642791748,0.2662085890769958,0.2416739463806152,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.521728515625,0.864905059337616,0.3776630461215973,0.3592055141925812,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5213623046875,0.792693555355072,0.2874701023101806,0.2026893645524978,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5213623046875,0.7936955690383911,0.2886527180671692,0.2754367589950561,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5211181640625,0.7556270360946655,0.248636245727539,1.1292160749435425,287.5217590332031,287.8912658691406,291.77801513671875,289.4743347167969,291.7768249511719,297.2455444335937,287.5242614746094,1.0,0.5103277564048767,1.0,1.0,0.0,1.0,-2.6510729789733887,2.6510674953460693,5.657619112753309e-06,2.0510029792785645,0.5399447083473206,0.5399447083473206,0.0,128.14271545410156,130.0,16360.5283203125,-0.0,1643.2049560546875,1.0,283.1499938964844,286.7289733886719,292.4637756347656,293.62579345703125,293.1499938964844,293.1499938964844,283.1499938964844,18471.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5572683215141296,1.0,0.0,0.0,1.089118480682373,1.089123249053955,7.914867694580607e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.76171875,0.0,74.82512664794922,1895.4371337890625,0.0,717.5678100585938,0.3341996669769287,1.0,0.0,3.0,1.0,0.0
12389820,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.7755007147789001,0.267764687538147,0.2429967522621154,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8673384785652161,0.3783473968505859,0.3601592481136322,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.7960035800933838,0.2893755435943603,0.2039835900068283,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5679016113281,0.797387421131134,0.2909672856330871,0.2775786221027374,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.7579851150512695,0.2496483922004699,1.1334869861602783,287.5682067871094,287.8206481933594,291.8349609375,289.4932861328125,291.8337707519531,297.2480163574219,287.5701599121094,1.0,0.5112395882606506,1.0,1.0,0.0,1.0,-2.663073778152466,2.6630680561065674,5.709007837140234e-06,2.060312032699585,0.5373728275299072,0.5373728275299072,0.0,127.6328353881836,118.0,16326.0693359375,-0.0,1658.060791015625,1.0,283.1499938964844,286.7720642089844,292.4833679199219,293.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,18330.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552191734313965,1.0,0.0,0.0,1.074690818786621,1.074695706367493,7.706560012366026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.54248046875,0.0,72.65473175048828,1895.4371337890625,0.0,708.6998901367188,0.3312648832798004,1.0,0.0,3.0,1.0,0.0
12389880,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5677795410156,0.7755007147789001,0.267764687538147,0.2429967522621154,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.56817626953125,0.8673384785652161,0.3783473968505859,0.3601592481136322,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56787109375,0.7960035800933838,0.2893755435943603,0.2039835900068283,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5679016113281,0.797387421131134,0.2909672856330871,0.2775786221027374,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.56768798828125,0.7579851150512695,0.2496483922004699,1.1334869861602783,287.5682067871094,287.8206481933594,291.8349609375,289.4932861328125,291.8337707519531,297.2480163574219,287.5701599121094,1.0,0.5112395882606506,1.0,1.0,0.0,1.0,-2.663073778152466,2.6630680561065674,5.709007837140234e-06,2.060312032699585,0.5373728275299072,0.5373728275299072,0.0,127.6328353881836,118.0,16326.0693359375,-0.0,1658.060791015625,1.0,283.1499938964844,286.7720642089844,292.4833679199219,293.6424255371094,293.1499938964844,293.1499938964844,283.1499938964844,18330.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552191734313965,1.0,0.0,0.0,1.074690818786621,1.074695706367493,7.706560012366026e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.54248046875,0.0,72.65473175048828,1895.4371337890625,0.0,708.6998901367188,0.3312648832798004,1.0,0.0,3.0,1.0,0.0
12389940,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056823730469,0.7865385413169861,0.26950204372406,0.2443014532327652,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6059875488281,0.8786590695381165,0.3796246349811554,0.361016184091568,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6057434082031,0.8074558973312378,0.2912824153900146,0.2051456421613693,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6057434082031,0.8091766238212585,0.2932723462581634,0.2795291543006897,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6055908203125,0.7679150700569153,0.2507126629352569,1.137139081954956,287.60601806640625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919982910156,297.2505187988281,287.6076354980469,1.0,0.5089513063430786,1.0,1.0,0.0,1.0,-2.673800706863404,2.673794746398926,5.755048732680734e-06,2.0685904026031494,0.5362160205841064,0.5362160205841064,0.0,122.40592956542967,106.0,16340.5,-0.0,1649.6885986328125,1.0,283.1499938964844,286.8063659667969,292.5068359375,293.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,18206.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553911566734314,1.0,0.0,0.0,1.0661197900772097,1.0661245584487915,7.584124972481733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.29638671875,0.0,71.29856872558594,1895.4371337890625,0.0,703.0970458984375,0.3293816149234772,1.0,0.0,3.0,1.0,0.0
12390000,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6056823730469,0.7865385413169861,0.26950204372406,0.2443014532327652,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6059875488281,0.8786590695381165,0.3796246349811554,0.361016184091568,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6057434082031,0.8074558973312378,0.2912824153900146,0.2051456421613693,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6057434082031,0.8091766238212585,0.2932723462581634,0.2795291543006897,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6055908203125,0.7679150700569153,0.2507126629352569,1.137139081954956,287.60601806640625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919982910156,297.2505187988281,287.6076354980469,1.0,0.5089513063430786,1.0,1.0,0.0,1.0,-2.673800706863404,2.673794746398926,5.755048732680734e-06,2.0685904026031494,0.5362160205841064,0.5362160205841064,0.0,122.40592956542967,106.0,16340.5,-0.0,1649.6885986328125,1.0,283.1499938964844,286.8063659667969,292.5068359375,293.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,18206.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.553911566734314,1.0,0.0,0.0,1.0661197900772097,1.0661245584487915,7.584124972481733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.29638671875,0.0,71.29856872558594,1895.4371337890625,0.0,703.0970458984375,0.3293816149234772,1.0,0.0,3.0,1.0,0.0
12390060,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6365966796875,0.80422043800354,0.2713575363159179,0.2456232160329818,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368408203125,0.8975796103477478,0.3811003565788269,0.3620342910289764,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6366577148437,0.8243331909179688,0.2931931018829345,0.2062288373708725,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6366577148437,0.8262994885444641,0.2955740988254547,0.2813654541969299,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63653564453125,0.7843081951141357,0.2518060207366943,1.1404273509979248,287.6368713378906,287.6745910644531,291.9527587890625,289.53424072265625,291.9515075683594,297.2529602050781,287.6381530761719,1.0,0.504786491394043,1.0,1.0,0.0,1.0,-2.684072494506836,2.684066772460937,5.799305654363707e-06,2.0765151977539062,0.5364198684692383,0.5364198684692383,0.0,114.375244140625,94.0,16403.861328125,-0.0,1627.747314453125,1.0,283.1499938964844,286.8333740234375,292.5328369140625,293.6951599121094,293.1499938964844,293.1499938964844,283.1499938964844,18094.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536243915557861,1.0,0.0,0.0,1.0629526376724243,1.0629574060440063,7.539131274825196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.81787109375,0.0,70.65738677978516,1895.4371337890625,0.0,701.8726806640625,0.3284469842910766,1.0,0.0,3.0,1.0,0.0
12390120,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6365966796875,0.80422043800354,0.2713575363159179,0.2456232160329818,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6368408203125,0.8975796103477478,0.3811003565788269,0.3620342910289764,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6366577148437,0.8243331909179688,0.2931931018829345,0.2062288373708725,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6366577148437,0.8262994885444641,0.2955740988254547,0.2813654541969299,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63653564453125,0.7843081951141357,0.2518060207366943,1.1404273509979248,287.6368713378906,287.6745910644531,291.9527587890625,289.53424072265625,291.9515075683594,297.2529602050781,287.6381530761719,1.0,0.504786491394043,1.0,1.0,0.0,1.0,-2.684072494506836,2.684066772460937,5.799305654363707e-06,2.0765151977539062,0.5364198684692383,0.5364198684692383,0.0,114.375244140625,94.0,16403.861328125,-0.0,1627.747314453125,1.0,283.1499938964844,286.8333740234375,292.5328369140625,293.6951599121094,293.1499938964844,293.1499938964844,283.1499938964844,18094.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536243915557861,1.0,0.0,0.0,1.0629526376724243,1.0629574060440063,7.539131274825196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.81787109375,0.0,70.65738677978516,1895.4371337890625,0.0,701.8726806640625,0.3284469842910766,1.0,0.0,3.0,1.0,0.0
12390180,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610717773437,0.8270227909088135,0.2732890248298645,0.2469596564769745,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612548828125,0.925985872745514,0.3827207088470459,0.3631275594234466,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611328125,0.8470103740692139,0.2950995564460754,0.20726378262043,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611328125,0.8494361042976379,0.2978666424751282,0.2831313014030456,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610107421875,0.8072643280029297,0.2529066503047943,1.1434684991836548,287.6612854003906,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.2552185058594,287.66229248046875,1.0,0.4995081424713135,1.0,1.0,0.0,1.0,-2.6940128803253174,2.69400691986084,5.842286554980092e-06,2.084179878234864,0.5379266142845154,0.5379266142845154,0.0,104.71753692626952,82.0,16514.71484375,-0.0,1597.67529296875,1.0,283.1499938964844,286.8534851074219,292.5601806640625,293.72882080078125,293.1499938964844,293.1499938964844,283.1499938964844,17990.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543994307518005,1.0,0.0,0.0,1.0648287534713743,1.064833402633667,7.565766679817899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.78173828125,0.0,70.66580200195312,1895.4371337890625,0.0,705.1824340820312,0.3283878862857818,1.0,0.0,3.0,1.0,0.0
12390240,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610717773437,0.8270227909088135,0.2732890248298645,0.2469596564769745,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6612548828125,0.925985872745514,0.3827207088470459,0.3631275594234466,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611328125,0.8470103740692139,0.2950995564460754,0.20726378262043,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6611328125,0.8494361042976379,0.2978666424751282,0.2831313014030456,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6610107421875,0.8072643280029297,0.2529066503047943,1.1434684991836548,287.6612854003906,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.2552185058594,287.66229248046875,1.0,0.4995081424713135,1.0,1.0,0.0,1.0,-2.6940128803253174,2.69400691986084,5.842286554980092e-06,2.084179878234864,0.5379266142845154,0.5379266142845154,0.0,104.71753692626952,82.0,16514.71484375,-0.0,1597.67529296875,1.0,283.1499938964844,286.8534851074219,292.5601806640625,293.72882080078125,293.1499938964844,293.1499938964844,283.1499938964844,17990.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5543994307518005,1.0,0.0,0.0,1.0648287534713743,1.064833402633667,7.565766679817899e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.78173828125,0.0,70.66580200195312,1895.4371337890625,0.0,705.1824340820312,0.3283878862857818,1.0,0.0,3.0,1.0,0.0
12390300,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710510253906,0.8407866358757019,0.2742878198623657,0.2476380765438079,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712341308594,0.9446459412574768,0.3836138248443603,0.36371710896492,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6711120605469,0.8616101145744324,0.2960451543331146,0.2077666074037552,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6711120605469,0.8643361926078796,0.2990039885044098,0.2839929461479187,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6710205078125,0.8207365274429321,0.2534542977809906,1.1449121236801147,287.6712341308594,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.2562561035156,287.672119140625,1.0,0.4966007769107818,1.0,1.0,0.0,1.0,-2.698911190032959,2.698905229568481,5.863520527782384e-06,2.0879549980163574,0.5391506552696228,0.5391506552696228,0.0,99.50249481201172,82.0,16587.537109375,-0.0,1580.6715087890625,1.0,283.1499938964844,286.861083984375,292.5741882324219,293.7470397949219,293.1499938964844,293.1499938964844,283.1499938964844,17941.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5551596879959106,1.0,0.0,0.0,1.067564845085144,1.0675694942474363,7.604697316310195e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.62158203125,0.0,70.89987182617188,1895.4371337890625,0.0,708.4440307617188,0.3286694586277008,1.0,0.0,3.0,1.0,0.0
12390360,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796264648437,0.8573222756385803,0.2753262817859649,0.2483401894569397,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6797790527344,0.9650534391403198,0.3846019208431244,0.3643838763236999,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796569824219,0.8791763782501221,0.296979695558548,0.2082575261592865,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6796875,0.8822176456451416,0.3001298308372497,0.284837931394577,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6795959472656,0.8359476327896118,0.2539980113506317,1.1463061571121216,287.6797790527344,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.2572021484375,287.6805419921875,1.0,0.4935701191425323,1.0,1.0,0.0,1.0,-2.703836441040039,2.7038307189941406,5.884907750441926e-06,2.091749429702759,0.5406839847564697,0.5406839847564697,0.0,94.10066986083984,70.0,16672.013671875,-0.0,1562.780029296875,1.0,283.1499938964844,286.8671569824219,292.58837890625,293.76611328125,293.1499938964844,293.1499938964844,283.1499938964844,17892.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561531782150269,1.0,0.0,0.0,1.0714762210845947,1.0714808702468872,7.660524659058866e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.03173828125,0.0,71.28482055664062,1895.4371337890625,0.0,712.7283935546875,0.3291547298431396,1.0,0.0,3.0,1.0,0.0
12390420,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924133300781,0.8984558582305908,0.2774648070335388,0.2498451471328735,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924743652344,0.9990000128746032,0.3872544169425964,0.361488938331604,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924133300781,0.9231736660003662,0.2988065481185913,0.2092326879501342,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924133300781,0.9272623658180236,0.3023371994495392,0.2865171134471893,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923828125,0.8734723329544067,0.2550568282604217,1.1491224765777588,287.6924743652344,287.4432373046875,292.13934326171875,289.60430908203125,292.1380310058594,297.2587890625,287.6924743652344,1.0,0.4870248734951019,1.0,1.0,0.0,1.0,-2.7089200019836426,2.708914041519165,5.907881131861359e-06,2.0960726737976074,0.5446313619613647,0.5446313619613647,0.0,83.6925277709961,58.0,16865.611328125,-0.0,1521.8226318359375,1.0,283.1499938964844,286.87451171875,292.61737060546875,293.80682373046875,293.1499938964844,293.1499938964844,283.1499938964844,17797.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587761998176575,1.0,0.0,0.0,1.0826687812805176,1.0826735496520996,7.82140361366146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.45947265625,0.0,72.4938735961914,1895.4371337890625,0.0,724.1630249023438,0.330713152885437,1.0,0.0,3.0,1.0,0.0
12390480,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924133300781,0.8984558582305908,0.2774648070335388,0.2498451471328735,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924743652344,0.9990000128746032,0.3872544169425964,0.361488938331604,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924133300781,0.9231736660003662,0.2988065481185913,0.2092326879501342,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6924133300781,0.9272623658180236,0.3023371994495392,0.2865171134471893,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923828125,0.8734723329544067,0.2550568282604217,1.1491224765777588,287.6924743652344,287.4432373046875,292.13934326171875,289.60430908203125,292.1380310058594,297.2587890625,287.6924743652344,1.0,0.4870248734951019,1.0,1.0,0.0,1.0,-2.7089200019836426,2.708914041519165,5.907881131861359e-06,2.0960726737976074,0.5446313619613647,0.5446313619613647,0.0,83.6925277709961,58.0,16865.611328125,-0.0,1521.8226318359375,1.0,283.1499938964844,286.87451171875,292.61737060546875,293.80682373046875,293.1499938964844,293.1499938964844,283.1499938964844,17797.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5587761998176575,1.0,0.0,0.0,1.0826687812805176,1.0826735496520996,7.82140361366146e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.45947265625,0.0,72.4938735961914,1895.4371337890625,0.0,724.1630249023438,0.330713152885437,1.0,0.0,3.0,1.0,0.0
12390540,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67889404296875,0.9325998425483704,0.2794687151908874,0.2514541447162628,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.67877197265625,0.9990000128746032,0.4204649031162262,0.3291916847229004,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788635253906,0.9581447839736938,0.3004373013973236,0.2102323919534683,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788635253906,0.9623432159423828,0.3043523132801056,0.2882308065891266,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.678955078125,0.9027140736579896,0.2559758126735687,1.1522691249847412,287.6787109375,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.26104736328125,287.6776428222656,1.0,0.477878212928772,1.0,1.0,0.0,1.0,-2.6789464950561523,2.678940773010254,5.777922979177674e-06,2.0729072093963623,0.5493077039718628,0.5493077039718628,0.0,76.65663146972656,78.0,17014.38671875,-0.0,1448.13916015625,1.0,283.1499938964844,286.8614501953125,292.6457824707031,293.8468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17719.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619391202926636,1.0,0.0,0.0,1.0974199771881104,1.0974247455596924,8.035986098775538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1015625,0.0,74.2185287475586,1895.4371337890625,0.0,738.1896362304688,0.3329552114009857,1.0,0.0,3.0,1.0,0.0
12390600,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.67889404296875,0.9325998425483704,0.2794687151908874,0.2514541447162628,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.67877197265625,0.9990000128746032,0.4204649031162262,0.3291916847229004,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788635253906,0.9581447839736938,0.3004373013973236,0.2102323919534683,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6788635253906,0.9623432159423828,0.3043523132801056,0.2882308065891266,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.678955078125,0.9027140736579896,0.2559758126735687,1.1522691249847412,287.6787109375,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.26104736328125,287.6776428222656,1.0,0.477878212928772,1.0,1.0,0.0,1.0,-2.6789464950561523,2.678940773010254,5.777922979177674e-06,2.0729072093963623,0.5493077039718628,0.5493077039718628,0.0,76.65663146972656,78.0,17014.38671875,-0.0,1448.13916015625,1.0,283.1499938964844,286.8614501953125,292.6457824707031,293.8468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17719.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619391202926636,1.0,0.0,0.0,1.0974199771881104,1.0974247455596924,8.035986098775538e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.1015625,0.0,74.2185287475586,1895.4371337890625,0.0,738.1896362304688,0.3329552114009857,1.0,0.0,3.0,1.0,0.0
