time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390660,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.9400157928466796,0.281491756439209,0.2532148659229278,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6738586425781,0.9990000128746032,0.4759754836559295,0.324761152267456,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.9643700122833252,0.3020404577255249,0.2113188952207565,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.968801975250244,0.3063421547412872,0.2900662720203399,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737976074219,0.9082016348838806,0.2569439113140106,1.1563618183135986,287.67388916015625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.2632141113281,287.6742858886719,1.0,0.4791259467601776,1.0,1.0,0.0,1.0,-2.684113025665283,2.6841073036193848,5.798763140774099e-06,2.0762033462524414,0.555031955242157,0.555031955242157,0.0,76.0339126586914,98.0,17275.599609375,-0.0,1452.371826171875,1.0,283.1499938964844,286.8517150878906,292.67333984375,293.8867492675781,293.1499938964844,293.1499938964844,283.1499938964844,17637.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650272369384766,1.0,0.0,0.0,1.1157617568969729,1.115766525268555,8.30684996344644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.69580078125,0.0,76.44562530517578,1895.4371337890625,0.0,752.1395874023438,0.3358422517776489,1.0,0.0,3.0,1.0,0.0
12390720,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.9400157928466796,0.281491756439209,0.2532148659229278,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6738586425781,0.9990000128746032,0.4759754836559295,0.324761152267456,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.9643700122833252,0.3020404577255249,0.2113188952207565,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.673828125,0.968801975250244,0.3063421547412872,0.2900662720203399,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737976074219,0.9082016348838806,0.2569439113140106,1.1563618183135986,287.67388916015625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.2632141113281,287.6742858886719,1.0,0.4791259467601776,1.0,1.0,0.0,1.0,-2.684113025665283,2.6841073036193848,5.798763140774099e-06,2.0762033462524414,0.555031955242157,0.555031955242157,0.0,76.0339126586914,98.0,17275.599609375,-0.0,1452.371826171875,1.0,283.1499938964844,286.8517150878906,292.67333984375,293.8867492675781,293.1499938964844,293.1499938964844,283.1499938964844,17637.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650272369384766,1.0,0.0,0.0,1.1157617568969729,1.115766525268555,8.30684996344644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.69580078125,0.0,76.44562530517578,1895.4371337890625,0.0,752.1395874023438,0.3358422517776489,1.0,0.0,3.0,1.0,0.0
12390780,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810607910156,0.9306463599205016,0.2828651368618011,0.2544821202754974,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.68115234375,0.9990000128746032,0.4998171627521515,0.3349570333957672,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810913085937,0.9552231431007384,0.3030723631381988,0.2120876014232635,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810913085937,0.9601327776908876,0.3076189458370209,0.291338175535202,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6810302734375,0.8992713093757629,0.2575662434101105,1.159484624862671,287.68121337890625,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.2640686035156,287.6820373535156,1.0,0.483912318944931,1.0,1.0,0.0,1.0,-2.704077243804932,2.704071283340454,5.884911843168084e-06,2.091440200805664,0.559455931186676,0.559455931186676,0.0,78.5372314453125,98.0,17506.9921875,-0.0,1491.3892822265625,1.0,283.1499938964844,286.8525085449219,292.6939392089844,293.9184875488281,293.1499938964844,293.1499938964844,283.1499938964844,17573.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567361056804657,1.0,0.0,0.0,1.130078911781311,1.1300837993621826,8.521401184680144e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4604.04052734375,0.0,78.22037506103516,1895.4371337890625,0.0,762.851318359375,0.3381210267543793,1.0,0.0,3.0,1.0,0.0
12390840,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.687255859375,0.9220178723335266,0.2836682796478271,0.2552480697631836,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6873779296875,0.9990000128746032,0.5062920451164246,0.3440994024276733,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6872863769531,0.946570873260498,0.3036531805992126,0.2125385850667953,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6872863769531,0.9517996907234192,0.3083364367485046,0.2920779585838318,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68719482421875,0.8914821147918701,0.2579118609428406,1.1613450050354004,287.6874084472656,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.26422119140625,287.6884460449219,1.0,0.4877274632453918,1.0,1.0,0.0,1.0,-2.7196431159973145,2.719637155532837,5.952661467745202e-06,2.103386163711548,0.5622119307518005,0.5622119307518005,0.0,80.75336456298828,118.0,17656.80859375,-0.0,1523.41064453125,1.0,283.1499938964844,286.85418701171875,292.706787109375,293.9388427734375,293.1499938964844,293.1499938964844,283.1499938964844,17534.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5689423680305481,1.0,0.0,0.0,1.1390836238861084,1.1390883922576904,8.657741545903266e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.9638671875,0.0,79.35545349121094,1895.4371337890625,0.0,770.1932983398438,0.3395688533782959,1.0,0.0,3.0,1.0,0.0
12390900,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976623535156,0.9077454209327698,0.2848107814788818,0.2563667893409729,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.69781494140625,0.9990000128746032,0.5053514242172241,0.3601516485214233,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976928710937,0.931272029876709,0.3044612109661102,0.2131862342357635,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976928710937,0.9368665218353271,0.3093326389789581,0.2931328117847442,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6976013183594,0.8783966302871704,0.2583871781826019,1.164038062095642,287.6978454589844,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.2633972167969,287.6990661621094,1.0,0.4941655099391937,1.0,1.0,0.0,1.0,-2.745551586151123,2.745545625686645,6.06639059697045e-06,2.1233179569244385,0.5663683414459229,0.5663683414459229,0.0,84.71116638183594,118.0,17887.09375,-0.0,1578.7335205078125,1.0,283.1499938964844,286.8575134277344,292.7259216308594,293.9700012207031,293.1499938964844,293.1499938964844,283.1499938964844,17475.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715476274490356,1.0,0.0,0.0,1.1527916193008425,1.152796506881714,8.867374390320037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.1884765625,0.0,81.11212921142578,1895.4371337890625,0.0,782.43798828125,0.3417947590351105,1.0,0.0,3.0,1.0,0.0
12390960,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7095031738281,0.892911970615387,0.2859764695167541,0.2575392425060272,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7096862792969,0.9990000128746032,0.4921482801437378,0.3793952763080597,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70953369140625,0.9138181805610656,0.3052695095539093,0.213857039809227,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7095642089844,0.9194316267967224,0.3103272616863251,0.2942172288894653,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7094116210937,0.8638613820075989,0.2588551938533783,1.1668490171432495,287.709716796875,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.26190185546875,287.7110595703125,1.0,0.5017293095588684,1.0,1.0,0.0,1.0,-2.7755675315856934,2.7755613327026367,6.199584277055692e-06,2.146450996398926,0.5709100961685181,0.5709100961685181,0.0,89.61286163330078,138.0,18141.75,-0.0,1645.5577392578125,1.0,283.1499938964844,286.8613586425781,292.7462158203125,294.0040588378906,293.1499938964844,293.1499938964844,283.1499938964844,17412.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5746697187423706,1.0,0.0,0.0,1.1679450273513794,1.167949914932251,9.10202970771934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.943359375,0.0,83.09490203857422,1895.4371337890625,0.0,797.3585205078125,0.3442853987216949,1.0,0.0,3.0,1.0,0.0
12391020,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348327636719,0.8619409203529358,0.2883435785770416,0.2600107192993164,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.735107421875,0.9990000128746032,0.429633766412735,0.4245977997779846,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348937988281,0.8802119493484497,0.3068726360797882,0.2152580320835113,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348937988281,0.8853548765182495,0.3122977018356323,0.296461284160614,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347717285156,0.8341549634933472,0.2597168684005737,1.17265784740448,287.7350769042969,287.0233154296875,292.4779663085937,289.7496643066406,292.4765625,297.2606201171875,287.73638916015625,1.0,0.5194246172904968,1.0,1.0,0.0,1.0,-2.844003915786743,2.8439974784851074,6.508974820462754e-06,2.1993298530578613,0.5811507701873779,0.5811507701873779,0.0,102.00635528564452,156.0,18717.291015625,-0.0,1809.08251953125,1.0,283.1499938964844,286.8688049316406,292.7886047363281,294.07891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17275.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824638605117798,1.0,0.0,0.0,1.2027603387832642,1.2027653455734253,9.652762145151429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.421875,0.0,87.81497955322266,1895.4371337890625,0.0,835.803466796875,0.3501208424568176,1.0,0.0,3.0,1.0,0.0
12391080,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348327636719,0.8619409203529358,0.2883435785770416,0.2600107192993164,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.735107421875,0.9990000128746032,0.429633766412735,0.4245977997779846,297.2850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348937988281,0.8802119493484497,0.3068726360797882,0.2152580320835113,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7348937988281,0.8853548765182495,0.3122977018356323,0.296461284160614,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7347717285156,0.8341549634933472,0.2597168684005737,1.17265784740448,287.7350769042969,287.0233154296875,292.4779663085937,289.7496643066406,292.4765625,297.2606201171875,287.73638916015625,1.0,0.5194246172904968,1.0,1.0,0.0,1.0,-2.844003915786743,2.8439974784851074,6.508974820462754e-06,2.1993298530578613,0.5811507701873779,0.5811507701873779,0.0,102.00635528564452,156.0,18717.291015625,-0.0,1809.08251953125,1.0,283.1499938964844,286.8688049316406,292.7886047363281,294.07891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17275.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824638605117798,1.0,0.0,0.0,1.2027603387832642,1.2027653455734253,9.652762145151429e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.421875,0.0,87.81497955322266,1895.4371337890625,0.0,835.803466796875,0.3501208424568176,1.0,0.0,3.0,1.0,0.0
12391140,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.8042789697647095,0.290211945772171,0.2628560066223144,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030334472656,0.8958626985549927,0.4048106372356415,0.3851997554302215,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70318603515625,0.819968044757843,0.3079647719860077,0.216929405927658,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.8246192336082458,0.3137705624103546,0.2990767955780029,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70330810546875,0.7753639221191406,0.2600036263465881,1.1797841787338257,287.7030334472656,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.253662109375,287.7021484375,1.0,0.5320470929145813,1.0,1.0,0.0,1.0,-2.8123483657836914,2.812341928482056,6.367974037857493e-06,2.176260471343994,0.5918251872062683,0.5918251872062683,0.0,128.71942138671875,144.0,19092.9375,-0.0,1889.1549072265625,1.0,283.1499938964844,286.8331604003906,292.8273620605469,294.1477966308594,293.1499938964844,293.1499938964844,283.1499938964844,17170.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914199948310852,1.0,0.0,0.0,1.2416883707046509,1.2416934967041016,1.028770881816854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.88818359375,0.0,93.46073150634766,1895.4371337890625,0.0,882.1492919921875,0.3569237887859344,1.0,0.0,3.0,1.0,0.0
12391200,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.8042789697647095,0.290211945772171,0.2628560066223144,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7030334472656,0.8958626985549927,0.4048106372356415,0.3851997554302215,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70318603515625,0.819968044757843,0.3079647719860077,0.216929405927658,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7031555175781,0.8246192336082458,0.3137705624103546,0.2990767955780029,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.70330810546875,0.7753639221191406,0.2600036263465881,1.1797841787338257,287.7030334472656,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.253662109375,287.7021484375,1.0,0.5320470929145813,1.0,1.0,0.0,1.0,-2.8123483657836914,2.812341928482056,6.367974037857493e-06,2.176260471343994,0.5918251872062683,0.5918251872062683,0.0,128.71942138671875,144.0,19092.9375,-0.0,1889.1549072265625,1.0,283.1499938964844,286.8331604003906,292.8273620605469,294.1477966308594,293.1499938964844,293.1499938964844,283.1499938964844,17170.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914199948310852,1.0,0.0,0.0,1.2416883707046509,1.2416934967041016,1.028770881816854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.88818359375,0.0,93.46073150634766,1895.4371337890625,0.0,882.1492919921875,0.3569237887859344,1.0,0.0,3.0,1.0,0.0
12391260,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844177246094,0.7974421381950378,0.2920954525470733,0.2647008895874023,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.68426513671875,0.8879083395004272,0.4075725972652435,0.3874851167201996,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.8127248287200928,0.3089931607246399,0.2177947014570236,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6843566894531,0.8177356123924255,0.3151799738407135,0.3006101250648498,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844787597656,0.7675736546516418,0.2603158950805664,1.1820592880249023,287.6842346191406,286.8433837890625,292.6230773925781,289.8189392089844,292.62164306640625,297.2505798339844,287.6833801269531,1.0,0.5364513397216797,1.0,1.0,0.0,1.0,-2.824647903442383,2.824641466140747,6.422072146961e-06,2.184995174407959,0.6035125851631165,0.6035125851631165,0.0,134.16094970703125,132.0,19603.49609375,-0.0,1933.699462890625,1.0,283.1499938964844,286.8042907714844,292.8599853515625,294.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,17059.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996045470237732,1.0,0.0,0.0,1.2846351861953735,1.2846404314041138,1.101166660077979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.16650390625,0.0,100.02161407470705,1895.4371337890625,0.0,926.600341796875,0.3645994365215301,1.0,0.0,3.0,1.0,0.0
12391320,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844177246094,0.7974421381950378,0.2920954525470733,0.2647008895874023,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.68426513671875,0.8879083395004272,0.4075725972652435,0.3874851167201996,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.68438720703125,0.8127248287200928,0.3089931607246399,0.2177947014570236,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6843566894531,0.8177356123924255,0.3151799738407135,0.3006101250648498,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6844787597656,0.7675736546516418,0.2603158950805664,1.1820592880249023,287.6842346191406,286.8433837890625,292.6230773925781,289.8189392089844,292.62164306640625,297.2505798339844,287.6833801269531,1.0,0.5364513397216797,1.0,1.0,0.0,1.0,-2.824647903442383,2.824641466140747,6.422072146961e-06,2.184995174407959,0.6035125851631165,0.6035125851631165,0.0,134.16094970703125,132.0,19603.49609375,-0.0,1933.699462890625,1.0,283.1499938964844,286.8042907714844,292.8599853515625,294.2095031738281,293.1499938964844,293.1499938964844,283.1499938964844,17059.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996045470237732,1.0,0.0,0.0,1.2846351861953735,1.2846404314041138,1.101166660077979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.16650390625,0.0,100.02161407470705,1895.4371337890625,0.0,926.600341796875,0.3645994365215301,1.0,0.0,3.0,1.0,0.0
12391380,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66070556640625,0.8025538921356201,0.2940970957279205,0.2663956582546234,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605224609375,0.8924795389175415,0.4087258875370025,0.3885397911071777,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606750488281,0.816683828830719,0.3099900484085083,0.2184346318244934,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606750488281,0.8219250440597534,0.3165432810783386,0.3018243908882141,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607971191406,0.7709720730781555,0.2606417834758758,1.1831331253051758,287.6604919433594,286.7520751953125,292.6967163085937,289.8544921875,292.6952819824219,297.248046875,287.65936279296875,1.0,0.5360047817230225,1.0,1.0,0.0,1.0,-2.8314743041992188,2.831467866897583,6.453134119510651e-06,2.190268516540528,0.6160833835601807,0.6160833835601807,0.0,132.45184326171875,120.0,20134.029296875,-0.0,1936.389404296875,1.0,283.1499938964844,286.7708435058594,292.8952941894531,294.2757873535156,293.1499938964844,293.1499938964844,283.1499938964844,16944.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077316403388977,1.0,0.0,0.0,1.3319313526153564,1.3319367170333862,1.1837421709515185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.84765625,0.0,107.67398834228516,1895.4371337890625,0.0,972.7000732421876,0.3732399344444275,1.0,0.0,3.0,1.0,0.0
12391440,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66070556640625,0.8025538921356201,0.2940970957279205,0.2663956582546234,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6605224609375,0.8924795389175415,0.4087258875370025,0.3885397911071777,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606750488281,0.816683828830719,0.3099900484085083,0.2184346318244934,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6606750488281,0.8219250440597534,0.3165432810783386,0.3018243908882141,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6607971191406,0.7709720730781555,0.2606417834758758,1.1831331253051758,287.6604919433594,286.7520751953125,292.6967163085937,289.8544921875,292.6952819824219,297.248046875,287.65936279296875,1.0,0.5360047817230225,1.0,1.0,0.0,1.0,-2.8314743041992188,2.831467866897583,6.453134119510651e-06,2.190268516540528,0.6160833835601807,0.6160833835601807,0.0,132.45184326171875,120.0,20134.029296875,-0.0,1936.389404296875,1.0,283.1499938964844,286.7708435058594,292.8952941894531,294.2757873535156,293.1499938964844,293.1499938964844,283.1499938964844,16944.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077316403388977,1.0,0.0,0.0,1.3319313526153564,1.3319367170333862,1.1837421709515185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.84765625,0.0,107.67398834228516,1895.4371337890625,0.0,972.7000732421876,0.3732399344444275,1.0,0.0,3.0,1.0,0.0
12391500,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64703369140625,0.8081519603729248,0.2951188087463379,0.2672024667263031,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6468200683594,0.8982549905776978,0.4094525873661041,0.3890686631202698,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.64697265625,0.8214806914329529,0.3104810714721679,0.2186984717845916,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64697265625,0.8268407583236694,0.3172137439250946,0.30235156416893,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6471252441406,0.7755728960037231,0.2608075439929962,1.1833620071411133,287.64678955078125,286.7061462402344,292.7337341308594,289.8724060058594,292.7322998046875,297.2469787597656,287.64556884765625,1.0,0.5346337556838989,1.0,1.0,0.0,1.0,-2.834305763244629,2.834299325942993,6.466015292971861e-06,2.192444562911988,0.6226781010627747,0.6226781010627747,0.0,129.8461151123047,120.0,20408.166015625,-0.0,1928.33984375,1.0,283.1499938964844,286.7522888183594,292.9136657714844,294.3102722167969,293.1499938964844,293.1499938964844,283.1499938964844,16886.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118804216384888,1.0,0.0,0.0,1.3571370840072632,1.3571425676345823,1.2289687845168373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.86962890625,0.0,111.9415512084961,1895.4371337890625,0.0,996.9440307617188,0.3779213428497314,1.0,0.0,3.0,1.0,0.0
12391560,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6323547363281,0.815139889717102,0.2961465418338775,0.2679871916770935,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.63214111328125,0.906059741973877,0.4102368950843811,0.3896405696868896,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.63232421875,0.8277878165245056,0.310966819524765,0.2189355641603469,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.8333206176757812,0.3178769648075104,0.3028405010700226,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6324768066406,0.7818175554275513,0.2609732151031494,1.183444619178772,287.6321105957031,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2460021972656,287.6308288574219,1.0,0.5327343344688416,1.0,1.0,0.0,1.0,-2.8369085788726807,2.836902141571045,6.4778632804518566e-06,2.194442749023437,0.6294742226600647,0.6294742226600647,0.0,126.43182373046876,108.0,20688.095703125,-0.0,1915.995361328125,1.0,283.1499938964844,286.7326965332031,292.9322814941406,294.3454284667969,293.1499938964844,293.1499938964844,283.1499938964844,16828.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161049604415894,1.0,0.0,0.0,1.3833682537078855,1.383373737335205,1.276935677196889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.314453125,0.0,116.52515411376952,1895.4371337890625,0.0,1022.114013671875,0.3828451633453369,1.0,0.0,3.0,1.0,0.0
12391620,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60040283203125,0.8328947424888611,0.2982037663459778,0.2695013582706451,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.60015869140625,0.9292300343513488,0.4119252860546112,0.3908465206623077,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6003723144531,0.8448731303215027,0.3119175732135772,0.2193483859300613,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.600341796875,0.8509824275970459,0.3191781938076019,0.3037305772304535,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005249023437,0.7989305853843689,0.2612969279289245,1.1832780838012695,287.6001281738281,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2442321777344,287.59869384765625,1.0,0.5278139114379883,1.0,1.0,0.0,1.0,-2.8415443897247314,2.841537952423096,6.498977654700866e-06,2.19799542427063,0.6436553001403809,0.6436553001403809,0.0,117.92536926269533,96.0,21263.935546875,-0.0,1882.1981201171875,1.0,283.1499938964844,286.6907653808594,292.9698791503906,294.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,16711.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247780323028564,1.0,0.0,0.0,1.438857913017273,1.4388636350631714,1.3814310761972592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.314453125,0.0,126.71210479736328,1895.4371337890625,0.0,1075.2823486328125,0.3934232294559479,1.0,0.0,3.0,1.0,0.0
12391680,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.60040283203125,0.8328947424888611,0.2982037663459778,0.2695013582706451,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.60015869140625,0.9292300343513488,0.4119252860546112,0.3908465206623077,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6003723144531,0.8448731303215027,0.3119175732135772,0.2193483859300613,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.600341796875,0.8509824275970459,0.3191781938076019,0.3037305772304535,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6005249023437,0.7989305853843689,0.2612969279289245,1.1832780838012695,287.6001281738281,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2442321777344,287.59869384765625,1.0,0.5278139114379883,1.0,1.0,0.0,1.0,-2.8415443897247314,2.841537952423096,6.498977654700866e-06,2.19799542427063,0.6436553001403809,0.6436553001403809,0.0,117.92536926269533,96.0,21263.935546875,-0.0,1882.1981201171875,1.0,283.1499938964844,286.6907653808594,292.9698791503906,294.41717529296875,293.1499938964844,293.1499938964844,283.1499938964844,16711.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247780323028564,1.0,0.0,0.0,1.438857913017273,1.4388636350631714,1.3814310761972592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.314453125,0.0,126.71210479736328,1895.4371337890625,0.0,1075.2823486328125,0.3934232294559479,1.0,0.0,3.0,1.0,0.0
12391740,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5654296875,0.8572841286659241,0.3002444803714752,0.2709532678127289,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5651550292969,0.9604632258415222,0.4137419164180755,0.3921267688274383,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653991699219,0.8691948652267456,0.3128327131271362,0.2196974605321884,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653686523437,0.8761107325553894,0.3204390406608581,0.3045295476913452,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.8215118646621704,0.2616000473499298,1.1827722787857056,287.56512451171875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2425231933594,287.5635681152344,1.0,0.521912157535553,1.0,1.0,0.0,1.0,-2.8456006050109863,2.8455941677093506,6.517464498756453e-06,2.201096773147583,0.658596932888031,0.658596932888031,0.0,108.0020751953125,84.0,21858.59765625,-0.0,1840.4967041015625,1.0,283.1499938964844,286.64569091796875,293.0074462890625,294.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,16595.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336859464645386,1.0,0.0,0.0,1.49827241897583,1.4982783794403076,1.4978731144310586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.587890625,0.0,138.38330078125,1895.4371337890625,0.0,1131.9208984375,0.404971718788147,1.0,0.0,3.0,1.0,0.0
12391800,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5654296875,0.8572841286659241,0.3002444803714752,0.2709532678127289,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5651550292969,0.9604632258415222,0.4137419164180755,0.3921267688274383,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653991699219,0.8691948652267456,0.3128327131271362,0.2196974605321884,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5653686523437,0.8761107325553894,0.3204390406608581,0.3045295476913452,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5655822753906,0.8215118646621704,0.2616000473499298,1.1827722787857056,287.56512451171875,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2425231933594,287.5635681152344,1.0,0.521912157535553,1.0,1.0,0.0,1.0,-2.8456006050109863,2.8455941677093506,6.517464498756453e-06,2.201096773147583,0.658596932888031,0.658596932888031,0.0,108.0020751953125,84.0,21858.59765625,-0.0,1840.4967041015625,1.0,283.1499938964844,286.64569091796875,293.0074462890625,294.4901733398437,293.1499938964844,293.1499938964844,283.1499938964844,16595.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336859464645386,1.0,0.0,0.0,1.49827241897583,1.4982783794403076,1.4978731144310586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.587890625,0.0,138.38330078125,1895.4371337890625,0.0,1131.9208984375,0.404971718788147,1.0,0.0,3.0,1.0,0.0
12391860,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279846191406,0.8917189240455627,0.3022533357143402,0.2723503410816192,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5277099609375,0.994349479675293,0.4156543612480163,0.3934727907180786,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279541015625,0.903386414051056,0.3137050271034241,0.2199950516223907,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279235839844,0.911425530910492,0.3216529488563537,0.3052548468112945,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281677246094,0.8506932854652405,0.2618733942508697,1.1819959878921509,287.5277099609375,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.24072265625,287.5260314941406,1.0,0.5154128074645996,1.0,1.0,0.0,1.0,-2.849194288253784,2.8491876125335693,6.533853138535051e-06,2.203839063644409,0.6742716431617737,0.6742716431617737,0.0,97.27598571777344,72.0,22468.623046875,-0.0,1794.0506591796875,1.0,283.1499938964844,286.5980224609375,293.04473876953125,294.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,16481.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427287459373474,1.0,0.0,0.0,1.561429500579834,1.561435580253601,1.6268148783638028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.9404296875,0.0,151.6922607421875,1895.4371337890625,0.0,1191.4444580078125,0.4174722731113434,1.0,0.0,3.0,1.0,0.0
12391920,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279846191406,0.8917189240455627,0.3022533357143402,0.2723503410816192,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5277099609375,0.994349479675293,0.4156543612480163,0.3934727907180786,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279541015625,0.903386414051056,0.3137050271034241,0.2199950516223907,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5279235839844,0.911425530910492,0.3216529488563537,0.3052548468112945,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5281677246094,0.8506932854652405,0.2618733942508697,1.1819959878921509,287.5277099609375,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.24072265625,287.5260314941406,1.0,0.5154128074645996,1.0,1.0,0.0,1.0,-2.849194288253784,2.8491876125335693,6.533853138535051e-06,2.203839063644409,0.6742716431617737,0.6742716431617737,0.0,97.27598571777344,72.0,22468.623046875,-0.0,1794.0506591796875,1.0,283.1499938964844,286.5980224609375,293.04473876953125,294.5639038085937,293.1499938964844,293.1499938964844,283.1499938964844,16481.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427287459373474,1.0,0.0,0.0,1.561429500579834,1.561435580253601,1.6268148783638028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.9404296875,0.0,151.6922607421875,1895.4371337890625,0.0,1191.4444580078125,0.4174722731113434,1.0,0.0,3.0,1.0,0.0
12391980,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4921569824219,0.912260115146637,0.3036088049411773,0.2734146416187286,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.49176025390625,0.9990000128746032,0.4239821434020996,0.3789772093296051,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920959472656,0.924641251564026,0.3142403960227966,0.2202524095773697,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4920654296875,0.9337790608406068,0.3224334418773651,0.3058336079120636,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.492431640625,0.8678422570228577,0.2619906961917877,1.181753635406494,287.49169921875,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.2386474609375,287.4888610839844,1.0,0.5095303654670715,1.0,1.0,0.0,1.0,-2.833800792694092,2.833794355392456,6.4642936195014045e-06,2.192317485809326,0.6858792901039124,0.6858792901039124,0.0,91.73834991455078,72.0,22855.2890625,-0.0,1743.3631591796875,1.0,283.1499938964844,286.5566101074219,293.0711669921875,294.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,16405.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6492376327514648,1.0,0.0,0.0,1.608997464179993,1.6090037822723389,1.7274446406645438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4961.419921875,0.0,162.3695068359375,1895.4371337890625,0.0,1235.50830078125,0.4270327389240265,1.0,0.0,3.0,1.0,0.0
12392040,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4743347167969,0.9205337166786194,0.3041039109230041,0.2738086283206939,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.47393798828125,0.9990000128746032,0.4333882927894592,0.3706581592559814,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4742736816406,0.9328067302703856,0.314414769411087,0.2203367948532104,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4742431640625,0.942022979259491,0.322704553604126,0.3060381710529327,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.474609375,0.8743025660514832,0.2620136439800262,1.1815896034240725,287.4738464355469,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2374267578125,287.47088623046875,1.0,0.506874144077301,1.0,1.0,0.0,1.0,-2.8244283199310303,2.8244218826293945,6.421618763852166e-06,2.1850733757019043,0.6904112696647644,0.6904112696647644,0.0,89.7188491821289,60.0,22991.666015625,-0.0,1719.2821044921875,1.0,283.1499938964844,286.5375366210937,293.08087158203125,294.6349182128906,293.1499938964844,293.1499938964844,283.1499938964844,16380.6181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516844034194946,1.0,0.0,0.0,1.6278040409088137,1.6278103590011597,1.7680625319371757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.9560546875,0.0,166.75958251953125,1895.4371337890625,0.0,1252.329833984375,0.4308516085147857,1.0,0.0,3.0,1.0,0.0
12392100,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4409484863281,0.937388837337494,0.3049549162387848,0.2744743525981903,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4405822753906,0.9990000128746032,0.458804041147232,0.3546033501625061,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408874511719,0.9488646388053894,0.314688116312027,0.2204550355672836,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4408264160156,0.957870066165924,0.3231520354747772,0.3063612878322601,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4412536621094,0.8874736428260803,0.2620330154895782,1.1811660528182983,287.4404296875,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2358703613281,287.43719482421875,1.0,0.5017436742782593,1.0,1.0,0.0,1.0,-2.805958032608032,2.8059515953063965,6.3379179664480034e-06,2.1707897186279297,0.6985601186752319,0.6985601186752319,0.0,85.91480255126953,60.0,23251.90625,-0.0,1673.107666015625,1.0,283.1499938964844,286.50592041015625,293.0973815917969,294.66729736328125,293.1499938964844,293.1499938964844,283.1499938964844,16339.4716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558439135551453,1.0,0.0,0.0,1.661805272102356,1.6618118286132812,1.8426958092732093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.62890625,0.0,174.93348693847656,1895.4371337890625,0.0,1281.241943359375,0.4378007054328918,1.0,0.0,3.0,1.0,0.0
12392160,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.9560905694961548,0.3057644367218017,0.2750978469848633,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4045715332031,0.9990000128746032,0.4950338900089264,0.3370667994022369,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048156738281,0.966161012649536,0.3149162530899048,0.2205368429422378,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4047546386719,0.9745246171951294,0.3235551416873932,0.3066363930702209,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052124023437,0.9029099941253662,0.2620162069797516,1.180579662322998,287.40435791015625,286.19171142578125,293.14862060546875,290.0733337402344,293.1470947265625,297.2373046875,287.4009094238281,1.0,0.4961537718772888,1.0,1.0,0.0,1.0,-2.7853591442108154,2.785352945327759,6.245205440791324e-06,2.154853820800781,0.7067585587501526,0.7067585587501526,0.0,81.90644836425781,80.0,23504.11328125,-0.0,1623.3978271484375,1.0,283.1499938964844,286.4737243652344,293.1138610839844,294.69940185546875,293.1499938964844,293.1499938964844,283.1499938964844,16303.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6597921252250671,1.0,0.0,0.0,1.6962584257125854,1.6962651014328003,1.9198947143195253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5006.01953125,0.0,183.534423828125,1895.4371337890625,0.0,1309.0469970703125,0.4448979198932647,1.0,0.0,3.0,1.0,0.0
12392220,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512878417969,0.9625917077064514,0.3073990941047668,0.2765190005302429,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.9990000128746032,0.5735865235328674,0.3323191106319427,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.35125732421875,0.9711017608642578,0.3153834044933319,0.2208315581083297,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512268066406,0.9794761538505554,0.3243703842163086,0.3073641359806061,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3514404296875,0.9073760509490968,0.2620048522949219,1.1803135871887207,287.3510131835937,286.0966186523437,293.2253112792969,290.11041259765625,293.2237548828125,297.2525634765625,287.34942626953125,1.0,0.4960138499736786,1.0,1.0,0.0,1.0,-2.782212972640991,2.7822067737579346,6.22948527961853e-06,2.151672840118408,0.7237169742584229,0.7237169742584229,0.0,80.90464782714844,100.0,24127.630859375,-0.0,1614.050048828125,1.0,283.1499938964844,286.4212951660156,293.1483154296875,294.7665405273437,293.1499938964844,293.1499938964844,283.1499938964844,16227.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672925353050232,1.0,0.0,0.0,1.7667537927627563,1.7667608261108398,2.082789904989113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.7001953125,0.0,202.0970001220703,1895.4371337890625,0.0,1362.815673828125,0.4595485627651214,1.0,0.0,3.0,1.0,0.0
12392280,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512878417969,0.9625917077064514,0.3073990941047668,0.2765190005302429,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.35113525390625,0.9990000128746032,0.5735865235328674,0.3323191106319427,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.35125732421875,0.9711017608642578,0.3153834044933319,0.2208315581083297,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3512268066406,0.9794761538505554,0.3243703842163086,0.3073641359806061,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3514404296875,0.9073760509490968,0.2620048522949219,1.1803135871887207,287.3510131835937,286.0966186523437,293.2253112792969,290.11041259765625,293.2237548828125,297.2525634765625,287.34942626953125,1.0,0.4960138499736786,1.0,1.0,0.0,1.0,-2.782212972640991,2.7822067737579346,6.22948527961853e-06,2.151672840118408,0.7237169742584229,0.7237169742584229,0.0,80.90464782714844,100.0,24127.630859375,-0.0,1614.050048828125,1.0,283.1499938964844,286.4212951660156,293.1483154296875,294.7665405273437,293.1499938964844,293.1499938964844,283.1499938964844,16227.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672925353050232,1.0,0.0,0.0,1.7667537927627563,1.7667608261108398,2.082789904989113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.7001953125,0.0,202.0970001220703,1895.4371337890625,0.0,1362.815673828125,0.4595485627651214,1.0,0.0,3.0,1.0,0.0
12392340,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.32391357421875,0.9452138543128968,0.3090896904468536,0.278146356344223,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238220214844,0.9990000128746032,0.6162911057472229,0.3515898287296295,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238830566406,0.9531463980674744,0.3158996105194092,0.2212810814380645,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238830566406,0.9628267288208008,0.3252236843109131,0.3082927465438843,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240051269531,0.8900576829910278,0.2620504796504974,1.181106686592102,287.3237609863281,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.260986328125,287.3231201171875,1.0,0.5033079385757446,1.0,1.0,0.0,1.0,-2.809913396835327,2.8099069595336914,6.353453045448987e-06,2.1727781295776367,0.7417845726013184,0.7417845726013184,0.0,85.44170379638672,120.0,24874.96875,-0.0,1676.822265625,1.0,283.1499938964844,286.3856811523437,293.18896484375,294.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,16134.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754734516143799,1.0,0.0,0.0,1.8402447700500488,1.840252041816712,2.259667724047177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.7607421875,0.0,222.8314208984375,1895.4371337890625,0.0,1422.8326416015625,0.4749580025672912,1.0,0.0,3.0,1.0,0.0
12392400,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.32391357421875,0.9452138543128968,0.3090896904468536,0.278146356344223,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238220214844,0.9990000128746032,0.6162911057472229,0.3515898287296295,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238830566406,0.9531463980674744,0.3158996105194092,0.2212810814380645,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3238830566406,0.9628267288208008,0.3252236843109131,0.3082927465438843,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3240051269531,0.8900576829910278,0.2620504796504974,1.181106686592102,287.3237609863281,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.260986328125,287.3231201171875,1.0,0.5033079385757446,1.0,1.0,0.0,1.0,-2.809913396835327,2.8099069595336914,6.353453045448987e-06,2.1727781295776367,0.7417845726013184,0.7417845726013184,0.0,85.44170379638672,120.0,24874.96875,-0.0,1676.822265625,1.0,283.1499938964844,286.3856811523437,293.18896484375,294.8473815917969,293.1499938964844,293.1499938964844,283.1499938964844,16134.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754734516143799,1.0,0.0,0.0,1.8402447700500488,1.840252041816712,2.259667724047177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5094.7607421875,0.0,222.8314208984375,1895.4371337890625,0.0,1422.8326416015625,0.4749580025672912,1.0,0.0,3.0,1.0,0.0
12392460,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124694824219,0.9133408069610596,0.3108280599117279,0.2799475193023681,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.9990000128746032,0.6115332245826721,0.3868131339550018,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124694824219,0.9199318289756776,0.3164724111557007,0.2218687534332275,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124389648437,0.930562138557434,0.3261222839355469,0.3093973696231842,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125,0.862175464630127,0.2621146440505981,1.1826727390289309,287.3124084472656,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.24981689453125,287.3123779296875,1.0,0.5160411596298218,1.0,1.0,0.0,1.0,-2.858311414718628,2.858304738998413,6.573780410690233e-06,2.210012912750244,0.76109379529953,0.76109379529953,0.0,94.20785522460938,140.0,25720.146484375,-0.0,1793.3974609375,1.0,283.1499938964844,286.3602600097656,293.2332763671875,294.9393920898437,293.1499938964844,293.1499938964844,283.1499938964844,16033.1416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851469278335571,1.0,0.0,0.0,1.91700291633606,1.9170105457305908,2.4521042973901785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.955078125,0.0,246.09674072265625,1895.4371337890625,0.0,1495.56494140625,0.4912054240703583,1.0,0.0,3.0,1.0,0.0
