time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392520,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124694824219,0.9133408069610596,0.3108280599117279,0.2799475193023681,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124084472656,0.9990000128746032,0.6115332245826721,0.3868131339550018,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124694824219,0.9199318289756776,0.3164724111557007,0.2218687534332275,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3124389648437,0.930562138557434,0.3261222839355469,0.3093973696231842,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3125,0.862175464630127,0.2621146440505981,1.1826727390289309,287.3124084472656,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.24981689453125,287.3123779296875,1.0,0.5160411596298218,1.0,1.0,0.0,1.0,-2.858311414718628,2.858304738998413,6.573780410690233e-06,2.210012912750244,0.76109379529953,0.76109379529953,0.0,94.20785522460938,140.0,25720.146484375,-0.0,1793.3974609375,1.0,283.1499938964844,286.3602600097656,293.2332763671875,294.9393920898437,293.1499938964844,293.1499938964844,283.1499938964844,16033.1416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851469278335571,1.0,0.0,0.0,1.91700291633606,1.9170105457305908,2.4521042973901785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.955078125,0.0,246.09674072265625,1895.4371337890625,0.0,1495.56494140625,0.4912054240703583,1.0,0.0,3.0,1.0,0.0
12392580,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3108825683594,0.8808489441871643,0.3125769793987274,0.2818767130374908,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3108825683594,0.9990000128746032,0.5602836012840271,0.4320869147777557,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3108825683594,0.8853979706764221,0.3170823156833648,0.2225715517997741,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3108825683594,0.8946777582168579,0.3270485997200012,0.3106484711170196,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31085205078125,0.8326085805892944,0.2621586918830871,1.1847264766693115,287.3108825683594,285.8094177246094,293.4569396972656,290.2220458984375,293.4554443359375,297.2258605957031,287.31121826171875,1.0,0.5325160622596741,1.0,1.0,0.0,1.0,-2.919853448867798,2.919846773147583,6.859704626549501e-06,2.257507562637329,0.7817363739013672,0.7817363739013672,0.0,106.47743225097656,160.0,26639.39453125,-0.0,1952.6634521484373,1.0,283.1499938964844,286.3410339355469,293.27752685546875,295.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,15932.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962673664093018,1.0,0.0,0.0,1.9969769716262813,1.9969850778579712,2.660967197698483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.23876953125,0.0,272.1977844238281,1895.4371337890625,0.0,1581.4212646484375,0.5082983374595642,1.0,0.0,3.0,1.0,0.0
12392640,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3108825683594,0.8808489441871643,0.3125769793987274,0.2818767130374908,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3108825683594,0.9990000128746032,0.5602836012840271,0.4320869147777557,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3108825683594,0.8853979706764221,0.3170823156833648,0.2225715517997741,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3108825683594,0.8946777582168579,0.3270485997200012,0.3106484711170196,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.31085205078125,0.8326085805892944,0.2621586918830871,1.1847264766693115,287.3108825683594,285.8094177246094,293.4569396972656,290.2220458984375,293.4554443359375,297.2258605957031,287.31121826171875,1.0,0.5325160622596741,1.0,1.0,0.0,1.0,-2.919853448867798,2.919846773147583,6.859704626549501e-06,2.257507562637329,0.7817363739013672,0.7817363739013672,0.0,106.47743225097656,160.0,26639.39453125,-0.0,1952.6634521484373,1.0,283.1499938964844,286.3410339355469,293.27752685546875,295.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,15932.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962673664093018,1.0,0.0,0.0,1.9969769716262813,1.9969850778579712,2.660967197698483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.23876953125,0.0,272.1977844238281,1895.4371337890625,0.0,1581.4212646484375,0.5082983374595642,1.0,0.0,3.0,1.0,0.0
12392700,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31231689453125,0.8653850555419922,0.3134437501430511,0.2828731834888458,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3123474121094,0.9990000128746032,0.5175234079360962,0.4570050239562988,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31231689453125,0.8692376017570496,0.3173931539058685,0.2229566276073455,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.31231689453125,0.8783313632011414,0.3275148570537567,0.3113167583942413,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3122863769531,0.8184424042701721,0.2621774673461914,1.1859022378921509,287.3123474121094,285.76129150390625,293.4957275390625,290.2406616210937,293.4942626953125,297.2159423828125,287.3127746582031,1.0,0.5417148470878601,1.0,1.0,0.0,1.0,-2.953679084777832,2.953672170639038,7.019522399787093e-06,2.28364372253418,0.7925723195075989,0.7925723195075989,0.0,113.71967315673828,160.0,27119.4921875,-0.0,2045.43603515625,1.0,283.1499938964844,286.3327941894531,293.29888916015625,295.087158203125,293.1499938964844,293.1499938964844,283.1499938964844,15885.6806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022339105606079,1.0,0.0,0.0,2.0380561351776123,2.038064479827881,2.771569143078523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.24365234375,0.0,286.3810119628906,1895.4371337890625,0.0,1628.4271240234375,0.5171419382095337,1.0,0.0,3.0,1.0,0.0
12392760,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.31427001953125,0.8429228663444519,0.3142514824867248,0.2840255796909332,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.983400285243988,0.4650836586952209,0.4664945304393768,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3142395019531,0.8460185527801514,0.3176558315753937,0.2234697788953781,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3142395019531,0.8545767068862915,0.3279317021369934,0.31215700507164,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3143005371094,0.7960620522499084,0.2621352076530456,1.187880277633667,287.3141784667969,285.713134765625,293.5345764160156,290.2592468261719,293.5331115722656,297.2123107910156,287.3123474121094,1.0,0.5504645109176636,1.0,1.0,0.0,1.0,-2.9706525802612305,2.9706454277038574,7.105596523615532e-06,2.298999071121216,0.8037479519844055,0.8037479519844055,0.0,124.84722137451172,163.0,27552.93359375,-0.0,2130.59228515625,1.0,283.1499938964844,286.32373046875,293.3196105957031,295.13702392578125,293.1499938964844,293.1499938964844,283.1499938964844,15842.5732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083795666694641,1.0,0.0,0.0,2.0797603130340576,2.0797688961029053,2.8861569489890826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.25830078125,0.0,301.3397827148437,1895.4371337890625,0.0,1677.500244140625,0.5261629223823547,1.0,0.0,3.0,1.0,0.0
12392820,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.805158793926239,0.3152345418930053,0.285915344953537,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23504638671875,0.8994930386543274,0.4448921978473663,0.4225985109806061,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.8074241876602173,0.3176452815532684,0.2242276221513748,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353820800781,0.8159141540527344,0.3282529711723327,0.3134886026382446,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.7569153904914856,0.2615247368812561,1.1899962425231934,287.2350769042969,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.20574951171875,287.2331237792969,1.0,0.5573437809944153,1.0,1.0,0.0,1.0,-2.925107479095459,2.925100564956665,6.886074970680056e-06,2.262299060821533,0.8254016637802124,0.8254016637802124,0.0,146.33901977539062,151.0,28022.732421875,-0.0,2160.148681640625,1.0,283.1499938964844,286.2536315917969,293.34912109375,295.2052307128906,293.1499938964844,293.1499938964844,283.1499938964844,15826.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192872762680054,1.0,0.0,0.0,2.1626453399658203,2.162654399871826,3.120785834198614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.09814453125,0.0,333.0437927246094,1895.4371337890625,0.0,1766.1612548828125,0.5442918539047241,1.0,0.0,3.0,1.0,0.0
12392880,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.805158793926239,0.3152345418930053,0.285915344953537,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.23504638671875,0.8994930386543274,0.4448921978473663,0.4225985109806061,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.23541259765625,0.8074241876602173,0.3176452815532684,0.2242276221513748,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2353820800781,0.8159141540527344,0.3282529711723327,0.3134886026382446,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2356872558594,0.7569153904914856,0.2615247368812561,1.1899962425231934,287.2350769042969,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.20574951171875,287.2331237792969,1.0,0.5573437809944153,1.0,1.0,0.0,1.0,-2.925107479095459,2.925100564956665,6.886074970680056e-06,2.262299060821533,0.8254016637802124,0.8254016637802124,0.0,146.33901977539062,151.0,28022.732421875,-0.0,2160.148681640625,1.0,283.1499938964844,286.2536315917969,293.34912109375,295.2052307128906,293.1499938964844,293.1499938964844,283.1499938964844,15826.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192872762680054,1.0,0.0,0.0,2.1626453399658203,2.162654399871826,3.120785834198614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5310.09814453125,0.0,333.0437927246094,1895.4371337890625,0.0,1766.1612548828125,0.5442918539047241,1.0,0.0,3.0,1.0,0.0
12392940,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.8032761812210083,0.3162602484226227,0.2868839800357818,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.8980489373207092,0.4467380940914154,0.4249504208564758,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.8047187328338623,0.3176971673965454,0.22430519759655,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8135923147201538,0.3286246657371521,0.3139007091522217,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.754006028175354,0.2610427141189575,1.1880701780319214,287.1955261230469,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.1994934082031,287.19384765625,1.0,0.5583397746086121,1.0,1.0,0.0,1.0,-2.927376270294189,2.9273693561553955,6.896762897667941e-06,2.264054536819458,0.8481165170669556,0.8481165170669556,0.0,148.27735900878906,139.0,28681.53125,-0.0,2173.729248046875,1.0,283.1499938964844,286.2094116210937,293.3751525878906,295.2676696777344,293.1499938964844,293.1499938964844,283.1499938964844,15824.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274683713912964,1.0,0.0,0.0,2.244902849197388,2.244912385940552,3.362702898357384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.041015625,0.0,366.852294921875,1895.4371337890625,0.0,1833.901123046875,0.5624314546585083,1.0,0.0,3.0,1.0,0.0
12393000,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.8032761812210083,0.3162602484226227,0.2868839800357818,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.19549560546875,0.8980489373207092,0.4467380940914154,0.4249504208564758,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.19580078125,0.8047187328338623,0.3176971673965454,0.22430519759655,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1957397460937,0.8135923147201538,0.3286246657371521,0.3139007091522217,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1960144042969,0.754006028175354,0.2610427141189575,1.1880701780319214,287.1955261230469,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.1994934082031,287.19384765625,1.0,0.5583397746086121,1.0,1.0,0.0,1.0,-2.927376270294189,2.9273693561553955,6.896762897667941e-06,2.264054536819458,0.8481165170669556,0.8481165170669556,0.0,148.27735900878906,139.0,28681.53125,-0.0,2173.729248046875,1.0,283.1499938964844,286.2094116210937,293.3751525878906,295.2676696777344,293.1499938964844,293.1499938964844,283.1499938964844,15824.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274683713912964,1.0,0.0,0.0,2.244902849197388,2.244912385940552,3.362702898357384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.041015625,0.0,366.852294921875,1895.4371337890625,0.0,1833.901123046875,0.5624314546585083,1.0,0.0,3.0,1.0,0.0
12393060,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566467285156,0.8098309636116028,0.3173222839832306,0.2876854240894317,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1563720703125,0.9047256708145142,0.4470575451850891,0.4250345528125763,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566467285156,0.810428261756897,0.3178011775016784,0.2242575138807296,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.8192907571792603,0.3290271759033203,0.3141213655471802,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1568603515625,0.7587008476257324,0.2606253027915954,1.1854197978973389,287.1563720703125,285.42333984375,293.7682800292969,290.3705139160156,293.76678466796875,297.1937255859375,287.15478515625,1.0,0.555521547794342,1.0,1.0,0.0,1.0,-2.925464153289795,2.925457239151001,6.887690233270405e-06,2.26254677772522,0.8716081976890564,0.8716081976890564,0.0,144.39346313476562,127.0,29298.5625,-0.0,2151.05126953125,1.0,283.1499938964844,286.166015625,293.4076232910156,295.3362731933594,293.1499938964844,293.1499938964844,283.1499938964844,15845.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348281741142273,1.0,0.0,0.0,2.3259084224700928,2.325918436050415,3.609762018186302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.80810546875,0.0,402.57269287109375,1895.4371337890625,0.0,1895.6961669921875,0.5804325938224792,1.0,0.0,3.0,1.0,0.0
12393120,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566467285156,0.8098309636116028,0.3173222839832306,0.2876854240894317,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1563720703125,0.9047256708145142,0.4470575451850891,0.4250345528125763,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566467285156,0.810428261756897,0.3178011775016784,0.2242575138807296,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1566162109375,0.8192907571792603,0.3290271759033203,0.3141213655471802,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1568603515625,0.7587008476257324,0.2606253027915954,1.1854197978973389,287.1563720703125,285.42333984375,293.7682800292969,290.3705139160156,293.76678466796875,297.1937255859375,287.15478515625,1.0,0.555521547794342,1.0,1.0,0.0,1.0,-2.925464153289795,2.925457239151001,6.887690233270405e-06,2.26254677772522,0.8716081976890564,0.8716081976890564,0.0,144.39346313476562,127.0,29298.5625,-0.0,2151.05126953125,1.0,283.1499938964844,286.166015625,293.4076232910156,295.3362731933594,293.1499938964844,293.1499938964844,283.1499938964844,15845.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348281741142273,1.0,0.0,0.0,2.3259084224700928,2.325918436050415,3.609762018186302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.80810546875,0.0,402.57269287109375,1895.4371337890625,0.0,1895.6961669921875,0.5804325938224792,1.0,0.0,3.0,1.0,0.0
12393180,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1272277832031,0.8190674781799316,0.3181805312633514,0.2882389724254608,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.126953125,0.9162190556526184,0.4477209746837616,0.4253489375114441,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1272277832031,0.8190482258796692,0.3179217875003814,0.2241690903902053,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.127197265625,0.8279535174369812,0.3293766677379608,0.3142194449901581,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.12744140625,0.7666270732879639,0.2603364586830139,1.1830127239227295,287.1269836425781,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.19000244140625,287.12548828125,1.0,0.5516582727432251,1.0,1.0,0.0,1.0,-2.923625469207764,2.923618793487549,6.878954991407227e-06,2.261089563369751,0.8909937143325806,0.8909937143325806,0.0,138.6553497314453,127.0,29771.41796875,-0.0,2119.28369140625,1.0,283.1499938964844,286.133056640625,293.4351501464844,295.39208984375,293.1499938964844,293.1499938964844,283.1499938964844,15879.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404073476791382,1.0,0.0,0.0,2.389248371124268,2.389258861541748,3.809044244462713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.21630859375,0.0,432.2487182617188,1895.4371337890625,0.0,1943.052490234375,0.5945937037467957,1.0,0.0,3.0,1.0,0.0
12393240,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.8218061923980713,0.3183952569961548,0.2883689105510711,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.9199098944664,0.4479182362556457,0.4254541993141174,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1202087402344,0.8216419816017151,0.3179567158222198,0.2241434305906295,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.12017822265625,0.8305982351303101,0.3294677138328552,0.314238041639328,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1203918457031,0.7691155672073364,0.2602699100971222,1.1823923587799072,287.1199645996094,285.3265380859375,293.8463439941406,290.4073181152344,293.8448486328125,297.18914794921875,287.1184997558594,1.0,0.5505452156066895,1.0,1.0,0.0,1.0,-2.92315411567688,2.923147439956665,6.876716724946164e-06,2.260715961456299,0.8959243297576904,0.8959243297576904,0.0,136.98129272460938,115.0,29886.7578125,-0.0,2110.134033203125,1.0,283.1499938964844,286.1251220703125,293.4421081542969,295.4059753417969,293.1499938964844,293.1499938964844,283.1499938964844,15890.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417659759521484,1.0,0.0,0.0,2.404829263687134,2.4048397541046143,3.858885406771151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5440.69873046875,0.0,439.7900390625,1895.4371337890625,0.0,1954.6494140625,0.5980878472328186,1.0,0.0,3.0,1.0,0.0
12393300,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.103271484375,0.8294457793235779,0.3189315497875213,0.2886810898780823,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10302734375,0.9304829835891724,0.4484657943248749,0.4257561266422272,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.103271484375,0.8289241194725037,0.3180522620677948,0.2240754663944244,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1032409667969,0.8380975723266602,0.3297017216682434,0.3142775297164917,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034545898437,0.7762465476989746,0.2601132094860077,1.180823802947998,287.10302734375,285.27813720703125,293.8853759765625,290.4256896972656,293.8838806152344,297.1872253417969,287.10162353515625,1.0,0.5475549697875977,1.0,1.0,0.0,1.0,-2.921972751617432,2.9219658374786377,6.871106052130926e-06,2.259779214859009,0.908409059047699,0.908409059047699,0.0,132.46131896972656,115.0,30169.97265625,-0.0,2085.598388671875,1.0,283.1499938964844,286.1058349609375,293.45947265625,295.44049072265625,293.1499938964844,293.1499938964844,283.1499938964844,15921.6767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450947165489197,1.0,0.0,0.0,2.443269729614258,2.4432804584503174,3.983237206739432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.662109375,0.0,458.8101806640625,1895.4371337890625,0.0,1983.166259765625,0.6067249774932861,1.0,0.0,3.0,1.0,0.0
12393360,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872497558594,0.8382939100265503,0.3194659054279327,0.2889784276485443,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870056152344,0.942687451839447,0.4490862488746643,0.4261132776737213,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0872497558594,0.8374078273773193,0.3181587159633636,0.2240046709775924,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08721923828125,0.8469264507293701,0.3299443423748016,0.3143109083175659,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.7846658229827881,0.2599692046642303,1.1792458295822144,287.0870361328125,285.229736328125,293.9244079589844,290.4440002441406,293.92291259765625,297.1855163574219,287.0857238769531,1.0,0.5443382859230042,1.0,1.0,0.0,1.0,-2.920817613601685,2.92081069946289,6.865620434837183e-06,2.258862018585205,0.9211209416389464,0.9211209416389464,0.0,127.57731628417967,103.0,30445.833984375,-0.0,2059.3134765625,1.0,283.1499938964844,286.0873718261719,293.476806640625,295.4745483398437,293.1499938964844,293.1499938964844,283.1499938964844,15958.3369140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483227849006653,1.0,0.0,0.0,2.480905771255493,2.480916738510132,4.1068980749514594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.25048828125,0.0,478.01373291015625,1895.4371337890625,0.0,2010.9586181640625,0.6182037591934204,1.0,0.0,3.0,1.0,0.0
12393420,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.8601612448692322,0.3204397857189178,0.2894943058490753,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0371398925781,0.9696465730667114,0.4498812556266784,0.4265755414962768,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.8584904670715332,0.3183304071426391,0.2238354235887527,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03741455078125,0.8689686059951782,0.3303886651992798,0.314338207244873,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.8052541017532349,0.2596618831157684,1.1759847402572632,287.03717041015625,285.1329650878906,294.00244140625,290.4804382324219,294.0009765625,297.181884765625,287.035400390625,1.0,0.5373988151550293,1.0,1.0,0.0,1.0,-2.9179039001464844,2.9178969860076904,6.851861598988762e-06,2.2565786838531494,0.9468052387237548,0.9468052387237548,0.0,117.17660522460938,91.0,31141.11328125,-0.0,2002.652099609375,1.0,283.1499938964844,286.0326843261719,293.51519775390625,295.5535888671875,293.1499938964844,293.1499938964844,283.1499938964844,16477.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552624344825745,1.0,0.0,0.0,2.5865378379821777,2.5865495204925537,4.464070002541121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.21533203125,0.0,537.1055297851562,1895.4371337890625,0.0,2071.1494140625,0.6431047320365906,1.0,0.0,3.0,1.0,0.0
12393480,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.8601612448692322,0.3204397857189178,0.2894943058490753,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0371398925781,0.9696465730667114,0.4498812556266784,0.4265755414962768,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0374450683594,0.8584904670715332,0.3183304071426391,0.2238354235887527,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.03741455078125,0.8689686059951782,0.3303886651992798,0.314338207244873,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.8052541017532349,0.2596618831157684,1.1759847402572632,287.03717041015625,285.1329650878906,294.00244140625,290.4804382324219,294.0009765625,297.181884765625,287.035400390625,1.0,0.5373988151550293,1.0,1.0,0.0,1.0,-2.9179039001464844,2.9178969860076904,6.851861598988762e-06,2.2565786838531494,0.9468052387237548,0.9468052387237548,0.0,117.17660522460938,91.0,31141.11328125,-0.0,2002.652099609375,1.0,283.1499938964844,286.0326843261719,293.51519775390625,295.5535888671875,293.1499938964844,293.1499938964844,283.1499938964844,16477.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552624344825745,1.0,0.0,0.0,2.5865378379821777,2.5865495204925537,4.464070002541121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.21533203125,0.0,537.1055297851562,1895.4371337890625,0.0,2071.1494140625,0.6431047320365906,1.0,0.0,3.0,1.0,0.0
12393540,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805908203125,0.8893214464187622,0.3212655186653137,0.2898635864257812,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.9970423579216005,0.4504365921020508,0.4267104566097259,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.8868163824081421,0.3184221982955932,0.2236005961894989,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805603027344,0.8982750773429871,0.3307527899742126,0.3142768442630768,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.8299275040626526,0.2593013048171997,1.1724263429641724,286.98028564453125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.1777648925781,286.97833251953125,1.0,0.5299381017684937,1.0,1.0,0.0,1.0,-2.9138755798339844,2.9138686656951904,6.832877716078656e-06,2.2534289360046387,0.9729681611061096,0.9729681611061096,0.0,106.26652526855467,79.0,31862.62109375,-0.0,1941.7432861328125,1.0,283.1499938964844,285.9712219238281,293.5541687011719,295.6360778808594,293.1499938964844,293.1499938964844,283.1499938964844,17223.66796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628161907196045,1.0,0.0,0.0,2.704375982284546,2.7043886184692383,4.880085953118396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.06103515625,0.0,609.5306396484375,1895.4371337890625,0.0,2137.318603515625,0.671050488948822,1.0,0.0,3.0,1.0,0.0
12393600,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805908203125,0.8893214464187622,0.3212655186653137,0.2898635864257812,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9802551269531,0.9970423579216005,0.4504365921020508,0.4267104566097259,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9806213378906,0.8868163824081421,0.3184221982955932,0.2236005961894989,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9805603027344,0.8982750773429871,0.3307527899742126,0.3142768442630768,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9808654785156,0.8299275040626526,0.2593013048171997,1.1724263429641724,286.98028564453125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.1777648925781,286.97833251953125,1.0,0.5299381017684937,1.0,1.0,0.0,1.0,-2.9138755798339844,2.9138686656951904,6.832877716078656e-06,2.2534289360046387,0.9729681611061096,0.9729681611061096,0.0,106.26652526855467,79.0,31862.62109375,-0.0,1941.7432861328125,1.0,283.1499938964844,285.9712219238281,293.5541687011719,295.6360778808594,293.1499938964844,293.1499938964844,283.1499938964844,17223.66796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628161907196045,1.0,0.0,0.0,2.704375982284546,2.7043886184692383,4.880085953118396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.06103515625,0.0,609.5306396484375,1895.4371337890625,0.0,2137.318603515625,0.671050488948822,1.0,0.0,3.0,1.0,0.0
12393660,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.9115667343139648,0.3218293488025665,0.2902001440525055,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.9990000128746032,0.4681296646595001,0.4030613303184509,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.9080929756164552,0.3183242082595825,0.2233881652355194,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.9213356375694276,0.3309278786182403,0.3142455518245697,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.8475145697593689,0.2587805986404419,1.1691253185272217,286.9054260253906,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.1737670898437,286.9022216796875,1.0,0.5204414129257202,1.0,1.0,0.0,1.0,-2.881631374359131,2.881624698638916,6.68328175379429e-06,2.228844165802002,0.9991814494132996,0.9991814494132996,0.0,98.56775665283205,67.0,32418.87890625,-0.0,1851.5140380859373,1.0,283.1499938964844,285.8960266113281,293.5895690917969,295.71075439453125,293.1499938964844,293.1499938964844,283.1499938964844,18132.3828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703713178634644,1.0,0.0,0.0,2.828598737716675,2.8286125659942627,5.338706046131847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.36376953125,0.0,693.3262939453125,1895.4371337890625,0.0,2204.13623046875,0.7006189823150635,1.0,0.0,3.0,1.0,0.0
12393720,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.9115667343139648,0.3218293488025665,0.2902001440525055,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9054260253906,0.9990000128746032,0.4681296646595001,0.4030613303184509,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9058837890625,0.9080929756164552,0.3183242082595825,0.2233881652355194,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90582275390625,0.9213356375694276,0.3309278786182403,0.3142455518245697,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063415527344,0.8475145697593689,0.2587805986404419,1.1691253185272217,286.9054260253906,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.1737670898437,286.9022216796875,1.0,0.5204414129257202,1.0,1.0,0.0,1.0,-2.881631374359131,2.881624698638916,6.68328175379429e-06,2.228844165802002,0.9991814494132996,0.9991814494132996,0.0,98.56775665283205,67.0,32418.87890625,-0.0,1851.5140380859373,1.0,283.1499938964844,285.8960266113281,293.5895690917969,295.71075439453125,293.1499938964844,293.1499938964844,283.1499938964844,18132.3828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703713178634644,1.0,0.0,0.0,2.828598737716675,2.8286125659942627,5.338706046131847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.36376953125,0.0,693.3262939453125,1895.4371337890625,0.0,2204.13623046875,0.7006189823150635,1.0,0.0,3.0,1.0,0.0
12393780,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.9409202933311462,0.3221509754657745,0.2902911007404327,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82574462890625,0.9990000128746032,0.5268058180809021,0.3713772892951965,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.9365141987800598,0.3180559873580932,0.2230376005172729,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9504671692848206,0.3309333622455597,0.3140296041965484,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.8696008324623108,0.2581129372119903,1.1650742292404177,286.8256225585937,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.1780090332031,286.8226318359375,1.0,0.5090188384056091,1.0,1.0,0.0,1.0,-2.838115930557251,2.8381094932556152,6.48291779725696e-06,2.1951687335968018,1.0,1.0,0.0,90.35262298583984,85.0,32803.93359375,-0.0,1743.2852783203125,1.0,283.1499938964844,285.8198547363281,293.6178283691406,295.7662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19521.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764242887496948,1.0,0.0,0.0,2.9429495334625244,2.9429643154144287,5.779083380730299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.69384765625,0.0,780.2164916992188,1895.4371337890625,0.0,2258.095947265625,0.7283616065979004,1.0,0.0,3.0,1.0,0.0
12393840,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.9409202933311462,0.3221509754657745,0.2902911007404327,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.82574462890625,0.9990000128746032,0.5268058180809021,0.3713772892951965,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8260498046875,0.9365141987800598,0.3180559873580932,0.2230376005172729,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9504671692848206,0.3309333622455597,0.3140296041965484,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8264465332031,0.8696008324623108,0.2581129372119903,1.1650742292404177,286.8256225585937,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.1780090332031,286.8226318359375,1.0,0.5090188384056091,1.0,1.0,0.0,1.0,-2.838115930557251,2.8381094932556152,6.48291779725696e-06,2.1951687335968018,1.0,1.0,0.0,90.35262298583984,85.0,32803.93359375,-0.0,1743.2852783203125,1.0,283.1499938964844,285.8198547363281,293.6178283691406,295.7662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19521.69921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764242887496948,1.0,0.0,0.0,2.9429495334625244,2.9429643154144287,5.779083380730299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.69384765625,0.0,780.2164916992188,1895.4371337890625,0.0,2258.095947265625,0.7283616065979004,1.0,0.0,3.0,1.0,0.0
12393900,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911376953125,0.9470776319503784,0.3223014175891876,0.290375679731369,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7909240722656,0.9990000128746032,0.565216064453125,0.3651236295700073,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7911376953125,0.9424143433570862,0.3179314434528351,0.2229071408510208,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.79107666015625,0.9562810063362122,0.3309423923492431,0.3139797151088714,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7914428710937,0.8741511106491089,0.2577959299087524,1.163349986076355,286.79083251953125,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.1871032714844,286.78875732421875,1.0,0.5072664022445679,1.0,1.0,0.0,1.0,-2.828373432159424,2.828366994857788,6.437382126023294e-06,2.1871321201324463,1.0,1.0,0.0,88.73005676269531,85.0,33063.9921875,-0.0,1720.5460205078125,1.0,283.1499938964844,285.7856140136719,293.6311340332031,295.7919311523437,293.1499938964844,293.1499938964844,283.1499938964844,20331.41015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778714120388031,1.0,0.0,0.0,3.0033624172210693,3.003377914428711,6.018784688421874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.23974609375,0.0,829.2586059570312,1895.4371337890625,0.0,2278.60302734375,0.7403463125228882,1.0,0.0,3.0,1.0,0.0
12393960,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.9466652274131776,0.3224755227565765,0.2905226647853851,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737121582031,0.9990000128746032,0.5978958606719971,0.3657345175743103,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738037109375,0.941697359085083,0.3178387582302093,0.2228336185216903,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737731933594,0.9557366371154784,0.3309794962406158,0.3140044510364532,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7739562988281,0.8733243346214294,0.2575170695781708,1.1620349884033203,286.7736511230469,284.95001220703125,294.3138122558594,290.6234741210937,294.312255859375,297.196533203125,286.772705078125,1.0,0.5074586272239685,1.0,1.0,0.0,1.0,-2.827630519866944,2.827624082565308,6.433559974539094e-06,2.1863574981689453,1.0,1.0,0.0,88.81179809570312,105.0,33302.90625,-0.0,1719.8155517578125,1.0,283.1499938964844,285.7666015625,293.6456298828125,295.8182067871094,293.1499938964844,293.1499938964844,283.1499938964844,20899.369140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807585597038269,1.0,0.0,0.0,3.045022964477539,3.045038938522339,6.186919563333504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.41064453125,0.0,864.2483520507812,1895.4371337890625,0.0,2296.953369140625,0.7533259391784668,1.0,0.0,3.0,1.0,0.0
12394020,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.9304089546203612,0.3229076862335205,0.2910126447677612,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543334960937,0.9990000128746032,0.6340576410293579,0.3832907378673553,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.9247968792915344,0.3177630603313446,0.2228556275367736,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.9395214319229126,0.3311525583267212,0.3142713904380798,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.8593996167182922,0.2570637464523315,1.160506248474121,286.7543334960937,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.20416259765625,286.7546081542969,1.0,0.5134793519973755,1.0,1.0,0.0,1.0,-2.8478031158447266,2.847796678543091,6.52494236419443e-06,2.2016212940216064,1.0,1.0,0.0,93.07144165039062,125.0,33968.15234375,-0.0,1771.479736328125,1.0,283.1499938964844,285.73736572265625,293.6819152832031,295.88848876953125,293.1499938964844,293.1499938964844,283.1499938964844,22207.13671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853580117225647,1.0,0.0,0.0,3.138847827911377,3.138864755630493,6.57406246773462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.9921875,0.0,946.6244506835938,1895.4371337890625,0.0,2338.377685546875,0.77629554271698,1.0,0.0,3.0,1.0,0.0
12394080,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.9304089546203612,0.3229076862335205,0.2910126447677612,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543334960937,0.9990000128746032,0.6340576410293579,0.3832907378673553,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.9247968792915344,0.3177630603313446,0.2228556275367736,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.9395214319229126,0.3311525583267212,0.3142713904380798,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.8593996167182922,0.2570637464523315,1.160506248474121,286.7543334960937,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.20416259765625,286.7546081542969,1.0,0.5134793519973755,1.0,1.0,0.0,1.0,-2.8478031158447266,2.847796678543091,6.52494236419443e-06,2.2016212940216064,1.0,1.0,0.0,93.07144165039062,125.0,33968.15234375,-0.0,1771.479736328125,1.0,283.1499938964844,285.73736572265625,293.6819152832031,295.88848876953125,293.1499938964844,293.1499938964844,283.1499938964844,22207.13671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853580117225647,1.0,0.0,0.0,3.138847827911377,3.138864755630493,6.57406246773462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.9921875,0.0,946.6244506835938,1895.4371337890625,0.0,2338.377685546875,0.77629554271698,1.0,0.0,3.0,1.0,0.0
12394140,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566223144531,0.9026266932487488,0.3234389126300812,0.2917284071445465,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567749023437,0.9990000128746032,0.624814510345459,0.4164370894432068,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566223144531,0.8973714113235474,0.3178215622901916,0.2230769246816635,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75665283203125,0.910561203956604,0.3314557075500488,0.3148015439510345,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.8367496728897095,0.2566992342472076,1.1601067781448364,286.7567749023437,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.19140625,286.7578125,1.0,0.5249972343444824,1.0,1.0,0.0,1.0,-2.888908624649048,2.888901948928833,6.714260052831378e-06,2.233219623565674,1.0,1.0,0.0,101.71531677246094,143.0,34753.953125,-0.0,1878.710205078125,1.0,283.1499938964844,285.724365234375,293.7229919433594,295.97332763671875,293.1499938964844,293.1499938964844,283.1499938964844,23461.98828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913640141487122,1.0,0.0,0.0,3.226312160491944,3.226330041885376,6.945541031200264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.44384765625,0.0,1027.983642578125,1895.4371337890625,0.0,2392.7451171875,0.7977262735366821,1.0,0.0,3.0,1.0,0.0
12394200,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566223144531,0.9026266932487488,0.3234389126300812,0.2917284071445465,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567749023437,0.9990000128746032,0.624814510345459,0.4164370894432068,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7566223144531,0.8973714113235474,0.3178215622901916,0.2230769246816635,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75665283203125,0.910561203956604,0.3314557075500488,0.3148015439510345,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.8367496728897095,0.2566992342472076,1.1601067781448364,286.7567749023437,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.19140625,286.7578125,1.0,0.5249972343444824,1.0,1.0,0.0,1.0,-2.888908624649048,2.888901948928833,6.714260052831378e-06,2.233219623565674,1.0,1.0,0.0,101.71531677246094,143.0,34753.953125,-0.0,1878.710205078125,1.0,283.1499938964844,285.724365234375,293.7229919433594,295.97332763671875,293.1499938964844,293.1499938964844,283.1499938964844,23461.98828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913640141487122,1.0,0.0,0.0,3.226312160491944,3.226330041885376,6.945541031200264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.44384765625,0.0,1027.983642578125,1895.4371337890625,0.0,2392.7451171875,0.7977262735366821,1.0,0.0,3.0,1.0,0.0
12394260,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77178955078125,0.8748992681503296,0.3240230083465576,0.2925965487957001,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77203369140625,0.9990000128746032,0.5730206370353699,0.4575651288032532,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7717590332031,0.8695244789123535,0.3179852068424225,0.223449632525444,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77178955078125,0.8819930553436279,0.3318576514720917,0.3155320882797241,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716064453125,0.8124662041664124,0.2563697099685669,1.1603795289993286,286.77197265625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439758300781,297.16534423828125,286.7734069824219,1.0,0.5395682454109192,1.0,1.0,0.0,1.0,-2.9410340785980225,2.9410271644592285,6.958657195355045e-06,2.273478031158448,1.0,1.0,0.0,113.34196472167967,161.0,35603.296875,-0.0,2022.1982421875,1.0,283.1499938964844,285.7209777832031,293.7636413574219,296.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,24677.6875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987551689147949,1.0,0.0,0.0,3.30884337425232,3.3088622093200684,7.305429221560189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.052734375,0.0,1108.9088134765625,1895.4371337890625,0.0,2460.049072265625,0.8179623484611511,1.0,0.0,3.0,1.0,0.0
12394320,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77178955078125,0.8748992681503296,0.3240230083465576,0.2925965487957001,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77203369140625,0.9990000128746032,0.5730206370353699,0.4575651288032532,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7717590332031,0.8695244789123535,0.3179852068424225,0.223449632525444,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77178955078125,0.8819930553436279,0.3318576514720917,0.3155320882797241,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716064453125,0.8124662041664124,0.2563697099685669,1.1603795289993286,286.77197265625,284.95001220703125,294.5454406738281,290.7270202636719,294.5439758300781,297.16534423828125,286.7734069824219,1.0,0.5395682454109192,1.0,1.0,0.0,1.0,-2.9410340785980225,2.9410271644592285,6.958657195355045e-06,2.273478031158448,1.0,1.0,0.0,113.34196472167967,161.0,35603.296875,-0.0,2022.1982421875,1.0,283.1499938964844,285.7209777832031,293.7636413574219,296.06427001953125,293.1499938964844,293.1499938964844,283.1499938964844,24677.6875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987551689147949,1.0,0.0,0.0,3.30884337425232,3.3088622093200684,7.305429221560189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.052734375,0.0,1108.9088134765625,1895.4371337890625,0.0,2460.049072265625,0.8179623484611511,1.0,0.0,3.0,1.0,0.0
