time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12394380,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.8501851558685303,0.3245403170585632,0.2934723794460296,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7904357910156,0.9963838458061218,0.4949762225151062,0.4929385781288147,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901306152344,0.8449535965919495,0.3181844055652618,0.223899632692337,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7901611328125,0.856647789478302,0.3322599232196808,0.3163336217403412,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7899475097656,0.7882993221282959,0.2561122179031372,1.1612406969070437,286.7903747558594,284.95001220703125,294.6129150390625,290.7566223144531,294.6114807128906,297.1486511230469,286.7915954589844,1.0,0.5538492202758789,1.0,1.0,0.0,1.0,-2.9884021282196045,2.9883949756622314,7.186474249465391e-06,2.310894250869751,1.0,1.0,0.0,126.23848724365234,161.0,36371.390625,-0.0,2167.7568359375,1.0,283.1499938964844,285.7212829589844,293.7970886230469,296.1448669433594,293.1499938964844,293.1499938964844,283.1499938964844,25761.3125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059689402580261,1.0,0.0,0.0,3.380710363388061,3.380730152130127,7.626218803125084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.359375,0.0,1182.7451171875,1895.4371337890625,0.0,2526.121826171875,0.8326371908187866,1.0,0.0,3.0,1.0,0.0
12394440,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920837402344,0.839694082736969,0.3245525062084198,0.2937396466732025,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.9797928929328918,0.4843986928462982,0.482255220413208,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920837402344,0.8346088528633118,0.3181574940681457,0.2240786254405975,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920837402344,0.8459067344665527,0.3322604894638061,0.3166019022464752,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920837402344,0.7778231501579285,0.2560206353664398,1.1621105670928955,286.79205322265625,284.95001220703125,294.6221008300781,290.7606201171875,294.62066650390625,297.1477355957031,286.7900085449219,1.0,0.5549484491348267,1.0,1.0,0.0,1.0,-2.97558856010437,2.975581407546997,7.12724886398064e-06,2.30196499824524,1.0,1.0,0.0,131.34539794921875,149.0,36353.39453125,-0.0,2172.695556640625,1.0,283.1499938964844,285.7189025878906,293.8012390136719,296.15460205078125,293.1499938964844,293.1499938964844,283.1499938964844,25864.72265625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069565296173096,1.0,0.0,0.0,3.387489080429077,3.3875088691711426,7.656831257918384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.0673828125,0.0,1189.8739013671875,1895.4371337890625,0.0,2535.1943359375,0.8372564911842346,1.0,0.0,3.0,1.0,0.0
12394500,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538757324219,0.8211830854415894,0.3245327472686767,0.2942495048046112,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7533874511719,0.9328427910804749,0.4687795042991638,0.4510899782180786,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.75390625,0.8160741329193115,0.3180111050605774,0.2243699431419372,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7538146972656,0.8271155953407288,0.3322362601757049,0.3171071112155914,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7543029785156,0.7591390013694763,0.2556172311306,1.1628011465072632,286.75347900390625,284.95001220703125,294.6603088378906,290.7772521972656,294.65887451171875,297.1454467773437,286.7509460449219,1.0,0.5560800433158875,1.0,1.0,0.0,1.0,-2.94124436378479,2.941237449645996,6.9623029048671015e-06,2.2747976779937744,1.0,1.0,0.0,141.4049530029297,149.0,36355.51953125,-0.0,2163.263916015625,1.0,283.1499938964844,285.6844177246094,293.8145446777344,296.1802062988281,293.1499938964844,293.1499938964844,283.1499938964844,26573.87890625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105916976928711,1.0,0.0,0.0,3.4336137771606445,3.433634281158448,7.866765940889309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.48388671875,0.0,1239.143798828125,1895.4371337890625,0.0,2568.643310546875,0.8457737565040588,1.0,0.0,3.0,1.0,0.0
12394560,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.8177153468132019,0.3245217204093933,0.2943179011344909,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.9242504835128784,0.4710500240325928,0.4465757310390472,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.8124680519104004,0.3178988993167877,0.2243460863828659,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7375793457031,0.8236671090126038,0.3322480916976928,0.3171917796134949,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376708984375,0.7554826736450195,0.2552709281444549,1.1615564823150637,286.73748779296875,284.95001220703125,294.6984558105469,290.79376220703125,294.6969909667969,297.1429748535156,286.73699951171875,1.0,0.5563549399375916,1.0,1.0,0.0,1.0,-2.9344396591186523,2.9344327449798584,6.928961738594808e-06,2.269026041030884,1.0,1.0,0.0,143.44729614257812,137.0,36482.11328125,-0.0,2161.77392578125,1.0,283.1499938964844,285.66925048828125,293.821533203125,296.1926574707031,293.1499938964844,293.1499938964844,283.1499938964844,27030.806640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129034042358398,1.0,0.0,0.0,3.463007926940918,3.4630286693573,8.002031677278865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.25048828125,0.0,1271.24072265625,1895.4371337890625,0.0,2589.956298828125,0.8557916283607483,1.0,0.0,3.0,1.0,0.0
12394620,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72125244140625,0.8216766119003296,0.3246076703071594,0.294268399477005,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.9319093227386476,0.472761332988739,0.4490936696529388,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72125244140625,0.8163237571716309,0.3177883625030517,0.2241690754890442,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72125244140625,0.8276480436325073,0.3323686122894287,0.3171749114990234,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213134765625,0.7586524486541748,0.254707008600235,1.1583759784698486,286.72119140625,284.95001220703125,294.7744140625,290.8263854980469,294.7729797363281,297.1395874023437,286.7208251953125,1.0,0.5543437004089355,1.0,1.0,0.0,1.0,-2.933354616165161,2.933347702026367,6.923858109075809e-06,2.268195390701294,1.0,1.0,0.0,140.75991821289062,125.0,36901.73046875,-0.0,2146.455322265625,1.0,283.1499938964844,285.6455078125,293.8437194824219,296.2355041503906,293.1499938964844,293.1499938964844,283.1499938964844,28181.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161746263504028,1.0,0.0,0.0,3.5359649658203125,3.535986423492432,8.342749424627982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.50634765625,0.0,1353.291259765625,1895.4371337890625,0.0,2620.1669921875,0.8737038969993591,1.0,0.0,3.0,1.0,0.0
12394680,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.72125244140625,0.8216766119003296,0.3246076703071594,0.294268399477005,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.9319093227386476,0.472761332988739,0.4490936696529388,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72125244140625,0.8163237571716309,0.3177883625030517,0.2241690754890442,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.72125244140625,0.8276480436325073,0.3323686122894287,0.3171749114990234,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7213134765625,0.7586524486541748,0.254707008600235,1.1583759784698486,286.72119140625,284.95001220703125,294.7744140625,290.8263854980469,294.7729797363281,297.1395874023437,286.7208251953125,1.0,0.5543437004089355,1.0,1.0,0.0,1.0,-2.933354616165161,2.933347702026367,6.923858109075809e-06,2.268195390701294,1.0,1.0,0.0,140.75991821289062,125.0,36901.73046875,-0.0,2146.455322265625,1.0,283.1499938964844,285.6455078125,293.8437194824219,296.2355041503906,293.1499938964844,293.1499938964844,283.1499938964844,28181.748046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161746263504028,1.0,0.0,0.0,3.5359649658203125,3.535986423492432,8.342749424627982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.50634765625,0.0,1353.291259765625,1895.4371337890625,0.0,2620.1669921875,0.8737038969993591,1.0,0.0,3.0,1.0,0.0
12394740,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040100097656,0.8315000534057617,0.3247436285018921,0.2941493988037109,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039489746094,0.9457144737243652,0.472995400428772,0.4489844441413879,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040100097656,0.8260089159011841,0.3177610039710998,0.2239554524421692,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040100097656,0.8376001715660095,0.3325571715831756,0.3170917630195617,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040710449219,0.7676805853843689,0.2542349994182586,1.1550023555755615,286.7039489746094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485717773437,297.1374816894531,286.7035827636719,1.0,0.5496513843536377,1.0,1.0,0.0,1.0,-2.928668737411499,2.928661823272705,6.901679171278374e-06,2.2645390033721924,1.0,1.0,0.0,134.35662841796875,113.0,37278.1015625,-0.0,2106.42626953125,1.0,283.1499938964844,285.62139892578125,293.87335205078125,296.2871398925781,293.1499938964844,293.1499938964844,283.1499938964844,29321.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191291093826294,1.0,0.0,0.0,3.6067614555358887,3.606783866882324,8.680167979946418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.04248046875,0.0,1436.216064453125,1895.4371337890625,0.0,2647.502685546875,0.8910900354385376,1.0,0.0,3.0,1.0,0.0
12394800,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040100097656,0.8315000534057617,0.3247436285018921,0.2941493988037109,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7039489746094,0.9457144737243652,0.472995400428772,0.4489844441413879,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040100097656,0.8260089159011841,0.3177610039710998,0.2239554524421692,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040100097656,0.8376001715660095,0.3325571715831756,0.3170917630195617,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7040710449219,0.7676805853843689,0.2542349994182586,1.1550023555755615,286.7039489746094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485717773437,297.1374816894531,286.7035827636719,1.0,0.5496513843536377,1.0,1.0,0.0,1.0,-2.928668737411499,2.928661823272705,6.901679171278374e-06,2.2645390033721924,1.0,1.0,0.0,134.35662841796875,113.0,37278.1015625,-0.0,2106.42626953125,1.0,283.1499938964844,285.62139892578125,293.87335205078125,296.2871398925781,293.1499938964844,293.1499938964844,283.1499938964844,29321.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191291093826294,1.0,0.0,0.0,3.6067614555358887,3.606783866882324,8.680167979946418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.04248046875,0.0,1436.216064453125,1895.4371337890625,0.0,2647.502685546875,0.8910900354385376,1.0,0.0,3.0,1.0,0.0
12394860,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.8470273017883301,0.3248986303806305,0.2939601540565491,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6880798339844,0.966145396232605,0.4737025499343872,0.4492304921150207,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.8411968350410461,0.3178019225597381,0.2237198799848556,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.8535149097442627,0.3328055143356323,0.3169698417186737,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68817138671875,0.7824819684028625,0.2538436949253082,1.15154230594635,286.6880798339844,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1362609863281,286.68780517578125,1.0,0.5434816479682922,1.0,1.0,0.0,1.0,-2.9241480827331543,2.9241411685943604,6.880301498313202e-06,2.26100492477417,1.0,1.0,0.0,125.5024642944336,101.0,37643.5234375,-0.0,2054.57861328125,1.0,283.1499938964844,285.5987243652344,293.9045715332031,296.34033203125,293.1499938964844,293.1499938964844,283.1499938964844,30453.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219560980796814,1.0,0.0,0.0,3.6756980419158936,3.6757211685180655,9.015149089464104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.3466796875,0.0,1520.1522216796875,1895.4371337890625,0.0,2673.70068359375,0.9080227017402648,1.0,0.0,3.0,1.0,0.0
12394920,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.8470273017883301,0.3248986303806305,0.2939601540565491,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6880798339844,0.966145396232605,0.4737025499343872,0.4492304921150207,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.8411968350410461,0.3178019225597381,0.2237198799848556,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6881408691406,0.8535149097442627,0.3328055143356323,0.3169698417186737,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68817138671875,0.7824819684028625,0.2538436949253082,1.15154230594635,286.6880798339844,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.1362609863281,286.68780517578125,1.0,0.5434816479682922,1.0,1.0,0.0,1.0,-2.9241480827331543,2.9241411685943604,6.880301498313202e-06,2.26100492477417,1.0,1.0,0.0,125.5024642944336,101.0,37643.5234375,-0.0,2054.57861328125,1.0,283.1499938964844,285.5987243652344,293.9045715332031,296.34033203125,293.1499938964844,293.1499938964844,283.1499938964844,30453.111328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219560980796814,1.0,0.0,0.0,3.6756980419158936,3.6757211685180655,9.015149089464104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.3466796875,0.0,1520.1522216796875,1895.4371337890625,0.0,2673.70068359375,0.9080227017402648,1.0,0.0,3.0,1.0,0.0
12394980,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739501953125,0.8690030574798584,0.3250570595264435,0.2937257885932922,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67388916015625,0.989716649055481,0.4746466875076294,0.4496653079986572,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739501953125,0.8626590371131897,0.3178984224796295,0.2234851568937301,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739501953125,0.8760806918144226,0.3331034481525421,0.3168429434299469,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739807128906,0.8031330704689026,0.2535192966461181,1.1481404304504397,286.6739196777344,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1356811523437,286.6736755371094,1.0,0.5364714860916138,1.0,1.0,0.0,1.0,-2.9198648929595947,2.919857978820801,6.860087978566298e-06,2.2576615810394287,1.0,1.0,0.0,115.29075622558594,89.0,38004.18359375,-0.0,1996.52392578125,1.0,283.1499938964844,285.57763671875,293.93670654296875,296.3941955566406,293.1499938964844,293.1499938964844,283.1499938964844,31578.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824649453163147,1.0,0.0,0.0,3.7429990768432617,3.74302339553833,9.348302683065412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.72021484375,0.0,1605.191650390625,1895.4371337890625,0.0,2698.696044921875,0.9245560169219972,1.0,0.0,3.0,1.0,0.0
12395040,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739501953125,0.8690030574798584,0.3250570595264435,0.2937257885932922,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.67388916015625,0.989716649055481,0.4746466875076294,0.4496653079986572,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739501953125,0.8626590371131897,0.3178984224796295,0.2234851568937301,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739501953125,0.8760806918144226,0.3331034481525421,0.3168429434299469,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6739807128906,0.8031330704689026,0.2535192966461181,1.1481404304504397,286.6739196777344,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1356811523437,286.6736755371094,1.0,0.5364714860916138,1.0,1.0,0.0,1.0,-2.9198648929595947,2.919857978820801,6.860087978566298e-06,2.2576615810394287,1.0,1.0,0.0,115.29075622558594,89.0,38004.18359375,-0.0,1996.52392578125,1.0,283.1499938964844,285.57763671875,293.93670654296875,296.3941955566406,293.1499938964844,293.1499938964844,283.1499938964844,31578.5,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824649453163147,1.0,0.0,0.0,3.7429990768432617,3.74302339553833,9.348302683065412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.72021484375,0.0,1605.191650390625,1895.4371337890625,0.0,2698.696044921875,0.9245560169219972,1.0,0.0,3.0,1.0,0.0
12395100,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.8818378448486328,0.3251291811466217,0.2936134338378906,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648254394531,0.9990000128746032,0.4753362834453583,0.4482994079589844,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.8752565383911133,0.3179593980312347,0.2233848571777343,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649169921875,0.889201283454895,0.3332633376121521,0.3168005645275116,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650390625,0.8145123720169067,0.2533737123012543,1.1465641260147097,286.66485595703125,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.13555908203125,286.6641540527344,1.0,0.5326730012893677,1.0,1.0,0.0,1.0,-2.9158642292022705,2.915857315063477,6.842051334388088e-06,2.2548980712890625,1.0,1.0,0.0,110.23474884033205,89.0,38199.484375,-0.0,1964.8468017578125,1.0,283.1499938964844,285.564453125,293.9533386230469,296.4227294921875,293.1499938964844,293.1499938964844,283.1499938964844,32273.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259747624397278,1.0,0.0,0.0,3.783970355987549,3.783995151519776,9.554076996209917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.01708984375,0.0,1658.482666015625,1895.4371337890625,0.0,2711.00732421875,0.9318097829818726,1.0,0.0,3.0,1.0,0.0
12395160,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.8904332518577576,0.3251428306102752,0.2935406565666199,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.65289306640625,0.9990000128746032,0.4828997850418091,0.4359480738639831,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6531066894531,0.8837321400642395,0.3179793059825897,0.2233262062072754,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.653076171875,0.8979911208152771,0.33338263630867,0.3168144822120666,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6532592773437,0.821608304977417,0.2531931698322296,1.1452747583389282,286.6529235839844,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.1356201171875,286.65167236328125,1.0,0.5280836820602417,1.0,1.0,0.0,1.0,-2.89951491355896,2.899508237838745,6.7655773818842135e-06,2.242271423339844,1.0,1.0,0.0,106.61203002929688,77.0,38237.08203125,-0.0,1919.9776611328125,1.0,283.1499938964844,285.55126953125,293.9689636230469,296.44512939453125,293.1499938964844,293.1499938964844,283.1499938964844,32698.984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271466493606567,1.0,0.0,0.0,3.808825969696045,3.808850765228272,9.68000335888064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.80517578125,0.0,1691.3797607421875,1895.4371337890625,0.0,2721.899658203125,0.9407291412353516,1.0,0.0,3.0,1.0,0.0
12395220,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168212890625,0.9117966890335084,0.324996680021286,0.2932212650775909,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166381835937,0.9990000128746032,0.5294996500015259,0.4069826602935791,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168212890625,0.904580056667328,0.3179474174976349,0.2231331318616867,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6167907714844,0.920706570148468,0.3335549235343933,0.316743940114975,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8387303948402405,0.2527934312820434,1.142345905303955,286.6166381835937,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.14068603515625,286.6151428222656,1.0,0.5175121426582336,1.0,1.0,0.0,1.0,-2.860487222671509,2.860480546951294,6.5846975303429645e-06,2.212101459503174,1.0,1.0,0.0,98.59114837646484,80.0,38294.875,-0.0,1818.1246337890625,1.0,283.1499938964844,285.5150756835937,293.9969787597656,296.4800109863281,293.1499938964844,293.1499938964844,283.04998779296875,33816.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284334540367126,1.0,0.0,0.0,3.873336791992188,3.8733625411987305,1.0010684263761505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5712890625,0.0,1778.78564453125,1895.4371337890625,0.0,2733.86767578125,0.9555800557136536,1.0,0.0,3.0,1.0,0.0
12395280,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168212890625,0.9117966890335084,0.324996680021286,0.2932212650775909,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166381835937,0.9990000128746032,0.5294996500015259,0.4069826602935791,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6168212890625,0.904580056667328,0.3179474174976349,0.2231331318616867,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6167907714844,0.920706570148468,0.3335549235343933,0.316743940114975,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6170349121094,0.8387303948402405,0.2527934312820434,1.142345905303955,286.6166381835937,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.14068603515625,286.6151428222656,1.0,0.5175121426582336,1.0,1.0,0.0,1.0,-2.860487222671509,2.860480546951294,6.5846975303429645e-06,2.212101459503174,1.0,1.0,0.0,98.59114837646484,80.0,38294.875,-0.0,1818.1246337890625,1.0,283.1499938964844,285.5150756835937,293.9969787597656,296.4800109863281,293.1499938964844,293.1499938964844,283.04998779296875,33816.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284334540367126,1.0,0.0,0.0,3.873336791992188,3.8733625411987305,1.0010684263761505e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.5712890625,0.0,1778.78564453125,1895.4371337890625,0.0,2733.86767578125,0.9555800557136536,1.0,0.0,3.0,1.0,0.0
12395340,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284423828125,0.9275897741317748,0.3244591951370239,0.2926968336105346,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.9990000128746032,0.5989338755607605,0.3885236084461212,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284423828125,0.9199926853179932,0.3176845014095306,0.2228879183530807,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284118652344,0.9373162388801576,0.333518773317337,0.3166191577911377,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5286560058594,0.850504994392395,0.2522493004798889,1.1393767595291138,286.5282897949219,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.15789794921875,286.5271301269531,1.0,0.5110018253326416,1.0,1.0,0.0,1.0,-2.833635330200196,2.83362889289856,6.460962595156161e-06,2.1910223960876465,1.0,1.0,0.0,93.63420867919922,98.0,38845.21484375,-0.0,1752.276123046875,1.0,283.05206298828125,285.4184265136719,294.0427551269531,296.5662536621094,293.1499938964844,293.1499938964844,282.75,34753.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330508470535278,1.0,0.0,0.0,3.926650762557984,3.926677227020264,1.0288163139193784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.73779296875,0.0,1853.253173828125,1895.4371337890625,0.0,2776.864013671875,0.9665949940681458,1.0,0.0,3.0,1.0,0.0
12395400,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284423828125,0.9275897741317748,0.3244591951370239,0.2926968336105346,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.9990000128746032,0.5989338755607605,0.3885236084461212,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284423828125,0.9199926853179932,0.3176845014095306,0.2228879183530807,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284118652344,0.9373162388801576,0.333518773317337,0.3166191577911377,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5286560058594,0.850504994392395,0.2522493004798889,1.1393767595291138,286.5282897949219,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.15789794921875,286.5271301269531,1.0,0.5110018253326416,1.0,1.0,0.0,1.0,-2.833635330200196,2.83362889289856,6.460962595156161e-06,2.1910223960876465,1.0,1.0,0.0,93.63420867919922,98.0,38845.21484375,-0.0,1752.276123046875,1.0,283.05206298828125,285.4184265136719,294.0427551269531,296.5662536621094,293.1499938964844,293.1499938964844,282.75,34753.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330508470535278,1.0,0.0,0.0,3.926650762557984,3.926677227020264,1.0288163139193784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.73779296875,0.0,1853.253173828125,1895.4371337890625,0.0,2776.864013671875,0.9665949940681458,1.0,0.0,3.0,1.0,0.0
12395460,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.9206316471099854,0.3231242895126343,0.2917574346065521,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.9990000128746032,0.6455951929092407,0.3948471248149872,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406677246094,0.9136462211608888,0.3168343007564544,0.2224561721086502,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.9310884475708008,0.332945853471756,0.3162826299667358,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.8453189134597778,0.2513280808925628,1.1360366344451904,286.3405456542969,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.1692199707031,286.3399963378906,1.0,0.5127252340316772,1.0,1.0,0.0,1.0,-2.835134029388428,2.835127353668213,6.466882950917352e-06,2.1917665004730225,1.0,1.0,0.0,94.9948272705078,116.0,40454.6953125,-0.0,1761.18212890625,1.0,282.7560119628906,285.2026672363281,294.11309814453125,296.75103759765625,293.1499938964844,293.1499938964844,282.45001220703125,35255.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470053672790527,1.0,0.0,0.0,3.954916715621948,3.9549436569213854,1.0436814363856683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.21044921875,0.0,1893.5640869140625,1895.4371337890625,0.0,2907.23046875,0.9733198285102844,1.0,0.0,3.0,1.0,0.0
12395520,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.9206316471099854,0.3231242895126343,0.2917574346065521,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3405456542969,0.9990000128746032,0.6455951929092407,0.3948471248149872,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3406677246094,0.9136462211608888,0.3168343007564544,0.2224561721086502,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.9310884475708008,0.332945853471756,0.3162826299667358,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3408203125,0.8453189134597778,0.2513280808925628,1.1360366344451904,286.3405456542969,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.1692199707031,286.3399963378906,1.0,0.5127252340316772,1.0,1.0,0.0,1.0,-2.835134029388428,2.835127353668213,6.466882950917352e-06,2.1917665004730225,1.0,1.0,0.0,94.9948272705078,116.0,40454.6953125,-0.0,1761.18212890625,1.0,282.7560119628906,285.2026672363281,294.11309814453125,296.75103759765625,293.1499938964844,293.1499938964844,282.45001220703125,35255.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470053672790527,1.0,0.0,0.0,3.954916715621948,3.9549436569213854,1.0436814363856683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.21044921875,0.0,1893.5640869140625,1895.4371337890625,0.0,2907.23046875,0.9733198285102844,1.0,0.0,3.0,1.0,0.0
12395580,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.169921875,0.8995028138160706,0.3212911784648895,0.2904183268547058,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.9990000128746032,0.6430932283401489,0.4187707901000976,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.169921875,0.8938769102096558,0.315564900636673,0.2217938303947448,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698913574219,0.9095878005027772,0.3319598734378814,0.3156514167785644,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16998291015625,0.8288787603378296,0.2500582337379455,1.1317533254623413,286.1698608398437,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1566467285156,286.1698913574219,1.0,0.5196951627731323,1.0,1.0,0.0,1.0,-2.855560064315796,2.85555362701416,6.560074780281866e-06,2.2074103355407715,1.0,1.0,0.0,100.96337127685548,116.0,42220.24609375,0.0,1821.9766845703125,1.0,282.4569702148437,284.9993591308594,294.15838623046875,296.9083251953125,293.1499938964844,293.1499938964844,282.45001220703125,35547.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619772791862488,1.0,0.0,0.0,3.971242904663086,3.971270084381104,1.052315951710625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.94384765625,0.0,1917.111328125,1895.4371337890625,0.0,3047.550537109375,0.9772034287452698,1.0,0.0,3.0,1.0,0.0
12395640,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.8984982967376709,0.3212184906005859,0.29035684466362,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.9990000128746032,0.6420300006866455,0.4200455546379089,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.8929014205932617,0.3155139088630676,0.2217627018690109,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698303222656,0.9085407853126526,0.3319197297096252,0.3156203925609588,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1698608398437,0.8280510306358337,0.2500038743019104,1.1315524578094482,286.1698303222656,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.1557006835937,286.1701354980469,1.0,0.5200737714767456,1.0,1.0,0.0,1.0,-2.856701612472534,2.8566951751708984,6.565309831785271e-06,2.2082879543304443,1.0,1.0,0.0,101.29230499267578,134.0,42243.9921875,0.0,1825.3760986328125,1.0,282.4559631347656,284.9989929199219,294.1571960449219,296.9061279296875,293.1499938964844,293.1499938964844,282.1499938964844,35556.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862210750579834,1.0,0.0,0.0,3.971762418746948,3.9717893600463854,1.0525913012315868e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.197265625,0.0,1917.8636474609373,1895.4371337890625,0.0,3049.740478515625,0.9773269891738892,1.0,0.0,3.0,1.0,0.0
12395700,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04229736328125,0.8854153156280518,0.3201780319213867,0.2896294891834259,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.9990000128746032,0.6210314035415649,0.4372954368591308,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423889160156,0.8801963329315186,0.3147737085819244,0.2213976681232452,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0421142578125,0.8955230712890625,0.3313205540180206,0.3152585923671722,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0438537597656,0.8171499371528625,0.2492370009422302,1.129089593887329,286.041015625,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1405029296875,286.0338134765625,1.0,0.5253024101257324,1.0,1.0,0.0,1.0,-2.872720956802368,2.8727142810821533,6.639060757152038e-06,2.220632314682007,1.0,1.0,0.0,105.85372924804688,134.0,43731.1796875,0.0,1873.08203125,1.0,282.1932678222656,284.8358154296875,294.2011413574219,297.0866394042969,293.1499938964844,293.1499938964844,282.1499938964844,35657.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721933364868164,1.0,0.0,0.0,3.977421522140503,3.977448701858521,1.0555929748079509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.2392578125,0.0,1926.0733642578125,1895.4371337890625,0.0,3143.38427734375,0.9786730408668518,1.0,0.0,3.0,1.0,0.0
12395760,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.8714105486869812,0.3190571069717407,0.2887933552265167,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0138854980469,0.9990000128746032,0.5872604250907898,0.4569987654685974,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.8666402697563171,0.3139636218547821,0.2209680676460266,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0137939453125,0.8816787600517273,0.3306486904621124,0.3148122429847717,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01373291015625,0.8047577142715454,0.2483857125043869,1.1262308359146118,286.01385498046875,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1212463378906,286.0147399902344,1.0,0.5313025712966919,1.0,1.0,0.0,1.0,-2.8909051418304443,2.890898466110229,6.723344540660037e-06,2.234674453735352,1.0,1.0,0.0,111.25997161865234,137.0,44154.375,0.0,1928.972412109375,1.0,282.1558532714844,284.8065185546875,294.1943664550781,297.0579833984375,293.1499938964844,293.1499938964844,281.8500061035156,35736.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773499131202698,1.0,0.0,0.0,3.98178505897522,3.981812477111816,1.0579104809949058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.1201171875,0.0,1932.419677734375,1895.4371337890625,0.0,3191.740234375,0.9797109961509703,1.0,0.0,3.0,1.0,0.0
12395820,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.8513530492782593,0.316688984632492,0.2870102226734161,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.9990000128746032,0.4922496676445007,0.4873657822608948,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.8473902344703674,0.3122252225875854,0.2200154364109039,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.861843466758728,0.3291684687137604,0.3137707412242889,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.7856053113937378,0.2465320825576782,1.1196078062057495,285.85614013671875,284.95001220703125,295.5228271484375,291.1693420410156,295.5214233398437,297.0882873535156,285.8563842773437,1.0,0.5395835638046265,1.0,1.0,0.0,1.0,-2.914658069610596,2.9146511554718018,6.835038675490068e-06,2.253369092941284,1.0,1.0,0.0,119.86131286621094,125.0,45978.44140625,0.0,2010.8037109375,1.0,281.8558349609375,284.61248779296875,294.2293701171875,297.2076110839844,293.1499938964844,293.1499938964844,281.54998779296875,35843.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921434879302979,1.0,0.0,0.0,3.987743377685547,3.987770795822144,1.0610789331622072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.93994140625,0.0,1941.1075439453125,1895.4371337890625,0.0,3330.24755859375,0.9811280965805054,1.0,0.0,3.0,1.0,0.0
12395880,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.8513530492782593,0.316688984632492,0.2870102226734161,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.9990000128746032,0.4922496676445007,0.4873657822608948,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.8473902344703674,0.3122252225875854,0.2200154364109039,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.861843466758728,0.3291684687137604,0.3137707412242889,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85614013671875,0.7856053113937378,0.2465320825576782,1.1196078062057495,285.85614013671875,284.95001220703125,295.5228271484375,291.1693420410156,295.5214233398437,297.0882873535156,285.8563842773437,1.0,0.5395835638046265,1.0,1.0,0.0,1.0,-2.914658069610596,2.9146511554718018,6.835038675490068e-06,2.253369092941284,1.0,1.0,0.0,119.86131286621094,125.0,45978.44140625,0.0,2010.8037109375,1.0,281.8558349609375,284.61248779296875,294.2293701171875,297.2076110839844,293.1499938964844,293.1499938964844,281.54998779296875,35843.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921434879302979,1.0,0.0,0.0,3.987743377685547,3.987770795822144,1.0610789331622072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.93994140625,0.0,1941.1075439453125,1895.4371337890625,0.0,3330.24755859375,0.9811280965805054,1.0,0.0,3.0,1.0,0.0
12395940,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.8236241340637207,0.313618391752243,0.2849574387073517,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169738769531,0.9354124665260316,0.4580229520797729,0.4357903897762298,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.8204296231269836,0.3098610937595367,0.2188915908336639,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.8340746760368347,0.3270635604858398,0.3124919533729553,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7583673596382141,0.2440968751907348,1.111963391304016,285.6170654296875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.0710144042969,285.6148376464844,1.0,0.5356106758117676,1.0,1.0,0.0,1.0,-2.838439702987671,2.838433265686035,6.4832065618247725e-06,2.194880485534668,1.0,1.0,0.0,130.7300567626953,113.0,46761.609375,0.0,1939.2257080078125,1.0,281.55584716796875,284.3592224121094,294.2500915527344,297.2976989746094,293.1499938964844,293.1499938964844,281.25,35906.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040021896362304,1.0,0.0,0.0,3.991283178329468,3.991310596466065,1.0629635198711185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.5234375,0.0,1946.2813720703125,1895.4371337890625,0.0,3440.861572265625,0.9819700121879578,1.0,0.0,3.0,1.0,0.0
12396000,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.8236241340637207,0.313618391752243,0.2849574387073517,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169738769531,0.9354124665260316,0.4580229520797729,0.4357903897762298,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.617431640625,0.8204296231269836,0.3098610937595367,0.2188915908336639,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61737060546875,0.8340746760368347,0.3270635604858398,0.3124919533729553,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.7583673596382141,0.2440968751907348,1.111963391304016,285.6170654296875,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.0710144042969,285.6148376464844,1.0,0.5356106758117676,1.0,1.0,0.0,1.0,-2.838439702987671,2.838433265686035,6.4832065618247725e-06,2.194880485534668,1.0,1.0,0.0,130.7300567626953,113.0,46761.609375,0.0,1939.2257080078125,1.0,281.55584716796875,284.3592224121094,294.2500915527344,297.2976989746094,293.1499938964844,293.1499938964844,281.25,35906.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040021896362304,1.0,0.0,0.0,3.991283178329468,3.991310596466065,1.0629635198711185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.5234375,0.0,1946.2813720703125,1895.4371337890625,0.0,3440.861572265625,0.9819700121879578,1.0,0.0,3.0,1.0,0.0
12396060,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8269917964935303,0.3104782104492187,0.2820169627666473,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.9409350752830504,0.4534816741943359,0.4322400689125061,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8243621587753296,0.3074416816234588,0.2171102315187454,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.8383937478065491,0.3248838186264038,0.3103144764900207,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.7616322040557861,0.2416633814573288,1.1004165410995483,285.4106750488281,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.0575866699219,285.4087829589844,1.0,0.529084324836731,1.0,1.0,0.0,1.0,-2.8120038509368896,2.811997413635254,6.3629149735788815e-06,2.1743969917297363,1.0,1.0,0.0,126.18814849853516,101.0,48000.4296875,0.0,1875.295166015625,1.0,281.2557983398437,284.131591796875,294.2735595703125,297.389404296875,293.1499938964844,293.1499938964844,280.95001220703125,35944.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122903943061828,1.0,0.0,0.0,3.993385553359986,3.993412971496582,1.0640835625963518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.75927734375,0.0,1949.3585205078125,1895.4371337890625,0.0,3517.84716796875,0.9824700355529784,1.0,0.0,3.0,1.0,0.0
12396120,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8269917964935303,0.3104782104492187,0.2820169627666473,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4105834960937,0.9409350752830504,0.4534816741943359,0.4322400689125061,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.8243621587753296,0.3074416816234588,0.2171102315187454,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109191894531,0.8383937478065491,0.3248838186264038,0.3103144764900207,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.41131591796875,0.7616322040557861,0.2416633814573288,1.1004165410995483,285.4106750488281,284.95001220703125,295.6708679199219,291.24371337890625,295.6694030761719,297.0575866699219,285.4087829589844,1.0,0.529084324836731,1.0,1.0,0.0,1.0,-2.8120038509368896,2.811997413635254,6.3629149735788815e-06,2.1743969917297363,1.0,1.0,0.0,126.18814849853516,101.0,48000.4296875,0.0,1875.295166015625,1.0,281.2557983398437,284.131591796875,294.2735595703125,297.389404296875,293.1499938964844,293.1499938964844,280.95001220703125,35944.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122903943061828,1.0,0.0,0.0,3.993385553359986,3.993412971496582,1.0640835625963518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.75927734375,0.0,1949.3585205078125,1895.4371337890625,0.0,3517.84716796875,0.9824700355529784,1.0,0.0,3.0,1.0,0.0
12396180,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.834982693195343,0.3072783052921295,0.2789559960365295,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9499483704566956,0.4463104605674743,0.4251947104930877,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8328869938850403,0.3049549460411072,0.2152244597673416,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.8475428819656372,0.3226107060909271,0.3079687356948852,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.7694660425186157,0.2391776889562606,1.0882673263549805,285.19873046875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0457458496094,285.1966247558594,1.0,0.5201924443244934,1.0,1.0,0.0,1.0,-2.7801713943481445,2.780165195465088,6.219563147169538e-06,2.149732112884521,1.0,1.0,0.0,119.08747100830078,89.0,49148.7109375,0.0,1792.0267333984375,1.0,280.95587158203125,283.8996276855469,294.30731201171875,297.493896484375,293.1499938964844,293.1499938964844,280.6499938964844,35967.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200201630592346,1.0,0.0,0.0,3.994633913040161,3.994661331176758,1.0647489716575365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.34619140625,0.0,1951.1871337890625,1895.4371337890625,0.0,3589.344482421875,0.9827669262886048,1.0,0.0,3.0,1.0,0.0
12396240,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.834982693195343,0.3072783052921295,0.2789559960365295,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9499483704566956,0.4463104605674743,0.4251947104930877,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990661621094,0.8328869938850403,0.3049549460411072,0.2152244597673416,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.8475428819656372,0.3226107060909271,0.3079687356948852,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.7694660425186157,0.2391776889562606,1.0882673263549805,285.19873046875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0457458496094,285.1966247558594,1.0,0.5201924443244934,1.0,1.0,0.0,1.0,-2.7801713943481445,2.780165195465088,6.219563147169538e-06,2.149732112884521,1.0,1.0,0.0,119.08747100830078,89.0,49148.7109375,0.0,1792.0267333984375,1.0,280.95587158203125,283.8996276855469,294.30731201171875,297.493896484375,293.1499938964844,293.1499938964844,280.6499938964844,35967.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200201630592346,1.0,0.0,0.0,3.994633913040161,3.994661331176758,1.0647489716575365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.34619140625,0.0,1951.1871337890625,1895.4371337890625,0.0,3589.344482421875,0.9827669262886048,1.0,0.0,3.0,1.0,0.0
