time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12396300,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.841324508190155,0.3056657016277313,0.2774061262607574,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9579374194145204,0.4431914687156677,0.4224430024623871,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8394771218299866,0.3037015497684479,0.2142611742019653,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8546138405799866,0.3214550912380218,0.306757241487503,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.77570641040802,0.2379293441772461,1.0820417404174805,285.0414733886719,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0406494140625,285.0311279296875,1.0,0.5152151584625244,1.0,1.0,0.0,1.0,-2.764906167984009,2.764899969100952,6.151360594230937e-06,2.1378867626190186,1.0,1.0,0.0,114.61676025390624,89.0,50240.4140625,0.0,1747.6923828125,1.0,280.69287109375,283.7157897949219,294.3481140136719,297.65283203125,293.1499938964844,293.1499938964844,280.6499938964844,35974.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259358048439026,1.0,0.0,0.0,3.995052337646485,3.99507999420166,1.064972138919984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.59423828125,0.0,1951.8006591796875,1895.4371337890625,0.0,3643.833740234375,0.9828664660453796,1.0,0.0,3.0,1.0,0.0
12396360,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8482447266578674,0.3039913773536682,0.2757477462291717,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9655052423477172,0.4397802650928497,0.418685644865036,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8466736078262329,0.302396297454834,0.2132323235273361,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8623635768890381,0.3202448189258575,0.3054589331150055,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7825222611427307,0.236641451716423,1.075527906417847,284.9833679199219,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.0354309082031,284.981201171875,1.0,0.5098953247070312,1.0,1.0,0.0,1.0,-2.747772693634033,2.747766733169556,6.075290457374649e-06,2.124606132507324,1.0,1.0,0.0,110.05857849121094,77.0,50255.99609375,0.0,1700.629638671875,1.0,280.6557006835937,283.6651611328125,294.3429260253906,297.598876953125,293.1499938964844,293.1499938964844,280.3500061035156,35980.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272814989089966,1.0,0.0,0.0,3.995374917984009,3.995402574539185,1.065144033418619e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.0859375,0.0,1952.2734375,1895.4371337890625,0.0,3656.1982421875,0.9829431772232056,1.0,0.0,3.0,1.0,0.0
12396420,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8643035292625427,0.301069974899292,0.2728990316390991,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.9823058247566224,0.4340987801551819,0.4133427143096924,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7754821777344,0.8632242679595947,0.3001192212104797,0.2114574015140533,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.880042552947998,0.3181192278861999,0.3032017350196838,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.7980353832244873,0.2344083935022354,1.0642482042312622,284.7749328613281,284.95001220703125,295.8815612792969,291.3521423339844,295.88006591796875,297.0274353027344,284.7716369628906,1.0,0.5003055930137634,1.0,1.0,0.0,1.0,-2.7195286750793457,2.719522714614868,5.950917056907201e-06,2.102710485458374,0.9963854551315308,0.9963854551315308,0.0,101.4265365600586,77.0,51327.48046875,0.0,1619.0546875,1.0,280.3601379394531,283.437255859375,294.3817443847656,297.716064453125,293.1499938964844,293.1499938964844,280.3500061035156,36087.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341686367988586,1.0,0.0,0.0,3.9930062294006334,3.993033647537232,1.0638815410857203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.5517578125,0.0,1950.0281982421875,1895.4371337890625,0.0,3719.291015625,0.9824554324150084,1.0,0.0,3.0,1.0,0.0
12396480,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8673304319381714,0.3006150424480438,0.2724182605743408,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.985108196735382,0.4335422217845917,0.4123901724815368,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.8663405179977417,0.299763411283493,0.21115742623806,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.883344829082489,0.3177840709686279,0.3028184473514557,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7675170898437,0.8009077310562134,0.2340541034936905,1.0623589754104614,284.7667236328125,284.95001220703125,295.8918762207031,291.3575134277344,295.8903503417969,297.0263977050781,284.7645263671875,1.0,0.4986822307109833,1.0,1.0,0.0,1.0,-2.7147130966186523,2.714707136154175,5.929789040237665e-06,2.0989532470703125,0.9959403872489928,0.9959403872489928,0.0,99.9835968017578,65.0,51306.12890625,0.0,1605.4388427734375,1.0,280.3558044433594,283.430419921875,294.3785400390625,297.7012023925781,293.1499938964844,293.1499938964844,280.04998779296875,36098.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340181946754456,1.0,0.0,0.0,3.9923367500305176,3.992364168167114,1.06352479178895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.35986328125,0.0,1949.23974609375,1895.4371337890625,0.0,3717.916748046875,0.9823143482208252,1.0,0.0,3.0,1.0,0.0
12396540,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467529296875,0.8907147645950317,0.2971518933773041,0.2690306305885315,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.9990000128746032,0.4298554062843323,0.3991793394088745,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467529296875,0.8904187679290771,0.2970483005046844,0.20904341340065,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.908717393875122,0.3152154982089996,0.3001010119915008,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.8216964602470398,0.2314076721668243,1.0490400791168213,284.5462646484375,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0183410644531,284.5433044433594,1.0,0.4865655899047851,1.0,1.0,0.0,1.0,-2.6757960319519043,2.675790309906006,5.760650310548954e-06,2.0686988830566406,0.9887734055519104,0.9887734055519104,0.0,90.09076690673828,53.0,52226.61328125,0.0,1503.5323486328125,1.0,280.0558166503906,283.1931457519531,294.4140014648437,297.7986145019531,293.1499938964844,293.1499938964844,279.75,36266.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401668310165404,1.0,0.0,0.0,3.983157873153688,3.983185291290283,1.0586401231194031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.6630859375,0.0,1938.5477294921875,1895.4371337890625,0.0,3773.961669921875,0.9803315997123718,1.0,0.0,3.0,1.0,0.0
12396600,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467529296875,0.8907147645950317,0.2971518933773041,0.2690306305885315,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54620361328125,0.9990000128746032,0.4298554062843323,0.3991793394088745,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5467529296875,0.8904187679290771,0.2970483005046844,0.20904341340065,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5466613769531,0.908717393875122,0.3152154982089996,0.3001010119915008,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5473327636719,0.8216964602470398,0.2314076721668243,1.0490400791168213,284.5462646484375,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0183410644531,284.5433044433594,1.0,0.4865655899047851,1.0,1.0,0.0,1.0,-2.6757960319519043,2.675790309906006,5.760650310548954e-06,2.0686988830566406,0.9887734055519104,0.9887734055519104,0.0,90.09076690673828,53.0,52226.61328125,0.0,1503.5323486328125,1.0,280.0558166503906,283.1931457519531,294.4140014648437,297.7986145019531,293.1499938964844,293.1499938964844,279.75,36266.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401668310165404,1.0,0.0,0.0,3.983157873153688,3.983185291290283,1.0586401231194031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.6630859375,0.0,1938.5477294921875,1895.4371337890625,0.0,3773.961669921875,0.9803315997123718,1.0,0.0,3.0,1.0,0.0
12396660,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023376464844,0.9096173644065856,0.2935105860233307,0.265600323677063,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3017883300781,0.9990000128746032,0.4587594866752624,0.3710284233093261,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023376464844,0.9101157784461976,0.2941274344921112,0.2068846821784973,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3022155761719,0.9312159419059752,0.3124281167984009,0.2973078191280365,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3030090332031,0.8372499346733093,0.2285984605550766,1.0355809926986694,284.3017883300781,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0189514160156,284.29803466796875,1.0,0.4722970128059387,1.0,1.0,0.0,1.0,-2.61290979385376,2.6129043102264404,5.493489879881963e-06,2.020291328430176,0.9781783819198608,0.9781783819198608,0.0,82.09624481201172,56.0,52757.85546875,0.0,1384.3470458984375,1.0,279.7558898925781,282.9395446777344,294.445068359375,297.8713073730469,293.1499938964844,293.1499938964844,279.45001220703125,36486.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944868266582489,1.0,0.0,0.0,3.966076135635376,3.9661035537719727,1.0495796232135035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.65185546875,0.0,1918.0245361328125,1895.4371337890625,0.0,3816.615966796875,0.9765959978103638,1.0,0.0,3.0,1.0,0.0
12396720,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023376464844,0.9096173644065856,0.2935105860233307,0.265600323677063,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3017883300781,0.9990000128746032,0.4587594866752624,0.3710284233093261,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3023376464844,0.9101157784461976,0.2941274344921112,0.2068846821784973,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3022155761719,0.9312159419059752,0.3124281167984009,0.2973078191280365,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3030090332031,0.8372499346733093,0.2285984605550766,1.0355809926986694,284.3017883300781,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0189514160156,284.29803466796875,1.0,0.4722970128059387,1.0,1.0,0.0,1.0,-2.61290979385376,2.6129043102264404,5.493489879881963e-06,2.020291328430176,0.9781783819198608,0.9781783819198608,0.0,82.09624481201172,56.0,52757.85546875,0.0,1384.3470458984375,1.0,279.7558898925781,282.9395446777344,294.445068359375,297.8713073730469,293.1499938964844,293.1499938964844,279.45001220703125,36486.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944868266582489,1.0,0.0,0.0,3.966076135635376,3.9661035537719727,1.0495796232135035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.65185546875,0.0,1918.0245361328125,1895.4371337890625,0.0,3816.615966796875,0.9765959978103638,1.0,0.0,3.0,1.0,0.0
12396780,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.9231123924255372,0.2898884415626526,0.2622095644474029,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.06744384765625,0.9990000128746032,0.5091921091079712,0.3524063527584076,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.9244401454925536,0.2911139726638794,0.2046956270933151,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06768798828125,0.9462753534317015,0.3095331192016601,0.2944610714912414,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0682373046875,0.8475374579429626,0.2257815897464752,1.0222809314727783,284.0674133300781,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0339050292969,284.0649108886719,1.0,0.4622794091701507,1.0,1.0,0.0,1.0,-2.56440544128418,2.5644001960754395,5.290563876769738e-06,1.9823534488677976,0.9644877314567566,0.9644877314567566,0.0,76.80870056152344,59.0,53368.33984375,0.0,1298.6641845703125,1.0,279.4560546875,282.6969299316406,294.47674560546875,297.9379577636719,293.1499938964844,293.1499938964844,279.1499938964844,36748.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947978377342224,1.0,0.0,0.0,3.9393527507781982,3.939379930496216,1.0354831374570497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.0361328125,0.0,1885.5904541015625,1895.4371337890625,0.0,3844.7314453125,0.9707190990447998,1.0,0.0,3.0,1.0,0.0
12396840,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.9231123924255372,0.2898884415626526,0.2622095644474029,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.06744384765625,0.9990000128746032,0.5091921091079712,0.3524063527584076,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.0677795410156,0.9244401454925536,0.2911139726638794,0.2046956270933151,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.06768798828125,0.9462753534317015,0.3095331192016601,0.2944610714912414,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0682373046875,0.8475374579429626,0.2257815897464752,1.0222809314727783,284.0674133300781,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.0339050292969,284.0649108886719,1.0,0.4622794091701507,1.0,1.0,0.0,1.0,-2.56440544128418,2.5644001960754395,5.290563876769738e-06,1.9823534488677976,0.9644877314567566,0.9644877314567566,0.0,76.80870056152344,59.0,53368.33984375,0.0,1298.6641845703125,1.0,279.4560546875,282.6969299316406,294.47674560546875,297.9379577636719,293.1499938964844,293.1499938964844,279.1499938964844,36748.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947978377342224,1.0,0.0,0.0,3.9393527507781982,3.939379930496216,1.0354831374570497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.0361328125,0.0,1885.5904541015625,1895.4371337890625,0.0,3844.7314453125,0.9707190990447998,1.0,0.0,3.0,1.0,0.0
12396900,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9100036621094,0.9269797205924988,0.2881470918655395,0.2606222927570343,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9083251953125,0.9990000128746032,0.5323749780654907,0.3465325236320495,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9099426269531,0.9286410808563232,0.2896201014518738,0.2036397010087967,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.90948486328125,0.9505369663238524,0.3080896735191345,0.2930798530578613,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9123229980469,0.850427508354187,0.2244060933589935,1.015947341918945,283.9081115722656,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0417785644531,283.8964538574219,1.0,0.458408385515213,1.0,1.0,0.0,1.0,-2.544897079467773,2.544891834259033,5.210094968788326e-06,1.967126965522766,0.9560071229934692,0.9560071229934692,0.0,75.04366302490234,59.0,54196.03515625,0.0,1266.60498046875,1.0,279.1942443847656,282.51416015625,294.5168762207031,298.0829467773437,293.1499938964844,293.1499938964844,279.1499938964844,36902.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515218734741212,1.0,0.0,0.0,3.922144889831543,3.922171831130981,1.0264565162287909e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.6728515625,0.0,1864.8046875,1895.4371337890625,0.0,3876.662109375,0.9669022560119628,1.0,0.0,3.0,1.0,0.0
12396960,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.852294921875,0.9287395477294922,0.2864043712615967,0.2589969336986542,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8520812988281,0.9990000128746032,0.5520331859588623,0.3426995277404785,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.852294921875,0.9307175278663636,0.2880977392196655,0.2025454193353653,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.85223388671875,0.9527040719985962,0.306614875793457,0.2916482985019684,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8526306152344,0.8517439961433411,0.2230205237865448,1.0095341205596924,283.85205078125,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0472106933594,283.8503723144531,1.0,0.4551600217819214,1.0,1.0,0.0,1.0,-2.527593851089477,2.5275886058807373,5.13923760081525e-06,1.953617811203003,0.9480700492858888,0.9480700492858888,0.0,73.74961853027344,79.0,54068.29296875,0.0,1239.717041015625,1.0,279.1561584472656,282.4702453613281,294.5143737792969,298.017333984375,293.1499938964844,293.1499938964844,278.8500061035156,37048.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950885772705078,1.0,0.0,0.0,3.901666164398194,3.9016928672790527,1.0157655196962878e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.83984375,0.0,1839.9808349609373,1895.4371337890625,0.0,3870.938232421875,0.962404727935791,1.0,0.0,3.0,1.0,0.0
12397020,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.910621702671051,0.2831066250801086,0.2560997307300567,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751708984375,0.9990000128746032,0.5658825635910034,0.3566910326480865,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.9129841923713684,0.2851944863796234,0.2005733400583267,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67510986328125,0.9352962374687196,0.3037898242473602,0.2890578210353851,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67498779296875,0.8378995656967163,0.2203731089830398,0.9980294704437256,283.6751708984375,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0470886230469,283.67626953125,1.0,0.456788420677185,1.0,1.0,0.0,1.0,-2.521583080291748,2.521577835083008,5.113759016239783e-06,1.948425769805908,0.929511547088623,0.929511547088623,0.0,76.14047241210938,99.0,55132.0625,0.0,1242.6781005859375,1.0,278.8565368652344,282.2767944335937,294.55633544921875,298.1161499023437,293.1499938964844,293.1499938964844,278.54998779296875,37376.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543721079826356,1.0,0.0,0.0,3.85170841217041,3.8517346382141113,9.899199540086556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.51171875,0.0,1780.237060546875,1895.4371337890625,0.0,3902.2626953125,0.9513720273971558,1.0,0.0,3.0,1.0,0.0
12397080,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.910621702671051,0.2831066250801086,0.2560997307300567,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6751708984375,0.9990000128746032,0.5658825635910034,0.3566910326480865,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6750793457031,0.9129841923713684,0.2851944863796234,0.2005733400583267,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67510986328125,0.9352962374687196,0.3037898242473602,0.2890578210353851,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.67498779296875,0.8378995656967163,0.2203731089830398,0.9980294704437256,283.6751708984375,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0470886230469,283.67626953125,1.0,0.456788420677185,1.0,1.0,0.0,1.0,-2.521583080291748,2.521577835083008,5.113759016239783e-06,1.948425769805908,0.929511547088623,0.929511547088623,0.0,76.14047241210938,99.0,55132.0625,0.0,1242.6781005859375,1.0,278.8565368652344,282.2767944335937,294.55633544921875,298.1161499023437,293.1499938964844,293.1499938964844,278.54998779296875,37376.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543721079826356,1.0,0.0,0.0,3.85170841217041,3.8517346382141113,9.899199540086556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.51171875,0.0,1780.237060546875,1895.4371337890625,0.0,3902.2626953125,0.9513720273971558,1.0,0.0,3.0,1.0,0.0
12397140,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.542236328125,0.8806670308113098,0.2798835933208465,0.2534556686878204,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5426940917969,0.9990000128746032,0.5246866941452026,0.3887562155723572,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.542236328125,0.8832711577415466,0.2825103402137756,0.1988468319177627,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5423278808594,0.902612805366516,0.3011435568332672,0.286771148443222,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5418395996094,0.8129477500915527,0.2178148776292801,0.9876891374588012,283.5426330566406,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.02294921875,283.5455322265625,1.0,0.4647008180618286,1.0,1.0,0.0,1.0,-2.539669275283813,2.539664030075073,5.186833277548431e-06,1.9621334075927728,0.9095078110694884,0.9095078110694884,0.0,83.12474060058594,117.0,56511.203125,0.0,1295.1431884765625,1.0,278.5569152832031,282.1188049316406,294.6034240722656,298.243896484375,293.1499938964844,293.1499938964844,278.25,37714.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959588587284088,1.0,0.0,0.0,3.789050579071045,3.789076328277588,9.579748621035833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4892578125,0.0,1706.7623291015625,1895.4371337890625,0.0,3948.91748046875,0.9375292658805848,1.0,0.0,3.0,1.0,0.0
12397200,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.542236328125,0.8806670308113098,0.2798835933208465,0.2534556686878204,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5426940917969,0.9990000128746032,0.5246866941452026,0.3887562155723572,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.542236328125,0.8832711577415466,0.2825103402137756,0.1988468319177627,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5423278808594,0.902612805366516,0.3011435568332672,0.286771148443222,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5418395996094,0.8129477500915527,0.2178148776292801,0.9876891374588012,283.5426330566406,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.02294921875,283.5455322265625,1.0,0.4647008180618286,1.0,1.0,0.0,1.0,-2.539669275283813,2.539664030075073,5.186833277548431e-06,1.9621334075927728,0.9095078110694884,0.9095078110694884,0.0,83.12474060058594,117.0,56511.203125,0.0,1295.1431884765625,1.0,278.5569152832031,282.1188049316406,294.6034240722656,298.243896484375,293.1499938964844,293.1499938964844,278.25,37714.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959588587284088,1.0,0.0,0.0,3.789050579071045,3.789076328277588,9.579748621035833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.4892578125,0.0,1706.7623291015625,1895.4371337890625,0.0,3948.91748046875,0.9375292658805848,1.0,0.0,3.0,1.0,0.0
12397260,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4423217773437,0.8482541441917419,0.2765779197216034,0.2508629858493805,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432067871094,0.9990000128746032,0.428561806678772,0.4307652711868286,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4423522949219,0.8513897061347961,0.2800408601760864,0.1973644644021988,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4425048828125,0.869431734085083,0.2986850142478943,0.2847734689712524,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44171142578125,0.782444179058075,0.2153141647577285,0.9781476855278016,283.44293212890625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.98321533203125,283.44696044921875,1.0,0.4763586223125458,1.0,1.0,0.0,1.0,-2.570248603820801,2.570243120193481,5.312465418683132e-06,1.985753417015076,0.8884132504463196,0.8884132504463196,0.0,93.3805923461914,120.0,58027.84375,0.0,1379.276123046875,1.0,278.2574157714844,281.9884033203125,294.64959716796875,298.3847961425781,293.1499938964844,293.1499938964844,278.54998779296875,38061.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663508534431458,1.0,0.0,0.0,3.713273763656616,3.713298797607422,9.200410886478494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.396484375,0.0,1620.4014892578125,1895.4371337890625,0.0,4008.99169921875,0.9208055138587952,1.0,0.0,3.0,1.0,0.0
12397320,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4423217773437,0.8482541441917419,0.2765779197216034,0.2508629858493805,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4432067871094,0.9990000128746032,0.428561806678772,0.4307652711868286,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4423522949219,0.8513897061347961,0.2800408601760864,0.1973644644021988,296.9801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.4425048828125,0.869431734085083,0.2986850142478943,0.2847734689712524,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.44171142578125,0.782444179058075,0.2153141647577285,0.9781476855278016,283.44293212890625,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,296.98321533203125,283.44696044921875,1.0,0.4763586223125458,1.0,1.0,0.0,1.0,-2.570248603820801,2.570243120193481,5.312465418683132e-06,1.985753417015076,0.8884132504463196,0.8884132504463196,0.0,93.3805923461914,120.0,58027.84375,0.0,1379.276123046875,1.0,278.2574157714844,281.9884033203125,294.64959716796875,298.3847961425781,293.1499938964844,293.1499938964844,278.54998779296875,38061.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663508534431458,1.0,0.0,0.0,3.713273763656616,3.713298797607422,9.200410886478494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.396484375,0.0,1620.4014892578125,1895.4371337890625,0.0,4008.99169921875,0.9208055138587952,1.0,0.0,3.0,1.0,0.0
12397380,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6281433105469,0.8037115931510925,0.2742023468017578,0.2491072863340377,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291809082031,0.915151059627533,0.4130245447158813,0.3883038163185119,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.628173828125,0.8076187372207642,0.2783403992652893,0.1965323239564895,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6283874511719,0.8242873549461365,0.2969825863838196,0.2836514413356781,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6272277832031,0.7401877641677856,0.2133095413446426,0.9717475771903992,283.62896728515625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.98095703125,283.6342163085937,1.0,0.4797835350036621,1.0,1.0,0.0,1.0,-2.5082364082336426,2.5082311630249023,5.059099294157932e-06,1.9377601146698,0.8722629547119141,0.8722629547119141,0.0,110.34074401855467,108.0,55902.2265625,0.0,1372.6514892578125,1.0,278.5423278808594,282.21002197265625,294.6197204589844,298.1747436523437,293.1499938964844,293.1499938964844,278.8500061035156,38086.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540458917617798,1.0,0.0,0.0,3.63508939743042,3.635113716125488,8.817053753773507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.4580078125,0.0,1532.1890869140625,1895.4371337890625,0.0,3899.336669921875,0.9034103155136108,1.0,0.0,3.0,1.0,0.0
12397440,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6281433105469,0.8037115931510925,0.2742023468017578,0.2491072863340377,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6291809082031,0.915151059627533,0.4130245447158813,0.3883038163185119,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.628173828125,0.8076187372207642,0.2783403992652893,0.1965323239564895,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6283874511719,0.8242873549461365,0.2969825863838196,0.2836514413356781,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6272277832031,0.7401877641677856,0.2133095413446426,0.9717475771903992,283.62896728515625,284.95001220703125,296.47528076171875,291.6656799316406,296.4736633300781,296.98095703125,283.6342163085937,1.0,0.4797835350036621,1.0,1.0,0.0,1.0,-2.5082364082336426,2.5082311630249023,5.059099294157932e-06,1.9377601146698,0.8722629547119141,0.8722629547119141,0.0,110.34074401855467,108.0,55902.2265625,0.0,1372.6514892578125,1.0,278.5423278808594,282.21002197265625,294.6197204589844,298.1747436523437,293.1499938964844,293.1499938964844,278.8500061035156,38086.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540458917617798,1.0,0.0,0.0,3.63508939743042,3.635113716125488,8.817053753773507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.4580078125,0.0,1532.1890869140625,1895.4371337890625,0.0,3899.336669921875,0.9034103155136108,1.0,0.0,3.0,1.0,0.0
12397500,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8119201660156,0.8030040860176086,0.2737059891223907,0.2484409213066101,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8154602050781,0.921348512172699,0.4185870885848999,0.395136296749115,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.81207275390625,0.8071645498275757,0.2780402302742004,0.1961829215288162,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8127136230469,0.823881983757019,0.2966696918010711,0.2831734716892242,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8088073730469,0.7394782304763794,0.2127894461154937,0.9686616659164428,283.814697265625,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,296.9891662597656,283.83026123046875,1.0,0.4798713624477386,1.0,1.0,0.0,1.0,-2.5109448432922363,2.510939836502075,5.06996366311796e-06,1.9398201704025269,0.8664843440055847,0.8664843440055847,0.0,110.4149169921875,108.0,54892.70703125,0.0,1376.4053955078125,1.0,278.7979431152344,282.4196472167969,294.6088562011719,298.02691650390625,293.1499938964844,293.1499938964844,278.8500061035156,37990.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448001980781556,1.0,0.0,0.0,3.5977323055267334,3.597756147384644,8.636762913738494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.45166015625,0.0,1490.4688720703125,1895.4371337890625,0.0,3815.99951171875,0.8950890898704529,1.0,0.0,3.0,1.0,0.0
12397560,296.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115295410156,0.8056056499481201,0.2735462486743927,0.2481327503919601,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91278076171875,0.9290171265602112,0.4219015836715698,0.3993464112281799,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9115600585937,0.8098843693733215,0.2780612707138061,0.1960663050413131,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.91180419921875,0.8264649510383606,0.2966667115688324,0.2829954028129577,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9104309082031,0.7415004372596741,0.2125443816184997,0.9667706489562988,283.9125061035156,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,296.9986877441406,283.91815185546875,1.0,0.4790355861186981,1.0,1.0,0.0,1.0,-2.5130083560943604,2.51300311088562,5.078221875010058e-06,1.9413758516311648,0.8606011271476746,0.8606011271476746,0.0,109.02870178222656,96.0,54770.71484375,0.0,1373.091064453125,1.0,278.8414001464844,282.5067138671875,294.64971923828125,298.1058044433594,293.1499938964844,293.1499938964844,279.1499938964844,37878.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402294158935548,1.0,0.0,0.0,3.5635666847229004,3.5635902881622314,8.473504635730933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.50830078125,0.0,1452.841796875,1895.4371337890625,0.0,3774.530517578125,0.8873779773712158,1.0,0.0,3.0,1.0,0.0
12397620,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875,0.818120002746582,0.2737100124359131,0.2478951215744018,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888427734375,0.9524157047271729,0.4301460385322571,0.4062764644622803,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875915527344,0.8225550055503845,0.2786467969417572,0.1961626261472702,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18780517578125,0.8390684723854065,0.2972047626972198,0.2830806374549866,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864318847656,0.7524983286857605,0.2125744521617889,0.9649453163146972,284.1885070800781,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0200500488281,284.1942443847656,1.0,0.4754081666469574,1.0,1.0,0.0,1.0,-2.5190680027008057,2.519062757492065,5.102383511257358e-06,1.9458786249160769,0.8525570631027222,0.8525570631027222,0.0,103.04237365722656,84.0,53687.62890625,0.0,1355.104736328125,1.0,279.1407165527344,282.7945251464844,294.69744873046875,298.0811767578125,293.1499938964844,293.1499938964844,279.45001220703125,37556.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290965795516968,1.0,0.0,0.0,3.50394344329834,3.5039663314819336,8.192330369638512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.3203125,0.0,1387.8426513671875,1895.4371337890625,0.0,3672.857421875,0.8739160299301147,1.0,0.0,3.0,1.0,0.0
12397680,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875,0.818120002746582,0.2737100124359131,0.2478951215744018,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1888427734375,0.9524157047271729,0.4301460385322571,0.4062764644622803,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1875915527344,0.8225550055503845,0.2786467969417572,0.1961626261472702,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18780517578125,0.8390684723854065,0.2972047626972198,0.2830806374549866,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1864318847656,0.7524983286857605,0.2125744521617889,0.9649453163146972,284.1885070800781,284.95001220703125,296.6197814941406,291.7418518066406,296.6181640625,297.0200500488281,284.1942443847656,1.0,0.4754081666469574,1.0,1.0,0.0,1.0,-2.5190680027008057,2.519062757492065,5.102383511257358e-06,1.9458786249160769,0.8525570631027222,0.8525570631027222,0.0,103.04237365722656,84.0,53687.62890625,0.0,1355.104736328125,1.0,279.1407165527344,282.7945251464844,294.69744873046875,298.0811767578125,293.1499938964844,293.1499938964844,279.45001220703125,37556.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290965795516968,1.0,0.0,0.0,3.50394344329834,3.5039663314819336,8.192330369638512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.3203125,0.0,1387.8426513671875,1895.4371337890625,0.0,3672.857421875,0.8739160299301147,1.0,0.0,3.0,1.0,0.0
12397740,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594116210937,0.839751660823822,0.2743658721446991,0.248029738664627,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.46075439453125,0.9848393201828004,0.4393183588981628,0.4143828451633453,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.8447858691215515,0.2797765135765075,0.1965895146131515,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8623882532119751,0.2982966005802154,0.283620148897171,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4583740234375,0.7735309600830078,0.213139533996582,0.9651753902435304,284.4603881835937,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0428771972656,284.46588134765625,1.0,0.4703837931156158,1.0,1.0,0.0,1.0,-2.5304033756256104,2.530398368835449,5.1481420086929575e-06,1.954506754875183,0.8481096029281616,0.8481096029281616,0.0,94.0743179321289,72.0,52725.76171875,0.0,1330.824951171875,1.0,279.440185546875,283.07525634765625,294.7431030273437,298.0653991699219,293.1499938964844,293.1499938964844,279.75,37156.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196272492408752,1.0,0.0,0.0,3.4592154026031494,3.459237813949585,7.984514809322718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.0302734375,0.0,1339.291748046875,1895.4371337890625,0.0,3585.7177734375,0.8637033700942993,1.0,0.0,3.0,1.0,0.0
12397800,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594116210937,0.839751660823822,0.2743658721446991,0.248029738664627,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.46075439453125,0.9848393201828004,0.4393183588981628,0.4143828451633453,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.8447858691215515,0.2797765135765075,0.1965895146131515,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.459716796875,0.8623882532119751,0.2982966005802154,0.283620148897171,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4583740234375,0.7735309600830078,0.213139533996582,0.9651753902435304,284.4603881835937,284.95001220703125,296.6918334960937,291.7795715332031,296.6902160644531,297.0428771972656,284.46588134765625,1.0,0.4703837931156158,1.0,1.0,0.0,1.0,-2.5304033756256104,2.530398368835449,5.1481420086929575e-06,1.954506754875183,0.8481096029281616,0.8481096029281616,0.0,94.0743179321289,72.0,52725.76171875,0.0,1330.824951171875,1.0,279.440185546875,283.07525634765625,294.7431030273437,298.0653991699219,293.1499938964844,293.1499938964844,279.75,37156.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196272492408752,1.0,0.0,0.0,3.4592154026031494,3.459237813949585,7.984514809322718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.0302734375,0.0,1339.291748046875,1895.4371337890625,0.0,3585.7177734375,0.8637033700942993,1.0,0.0,3.0,1.0,0.0
12397860,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.8627253174781799,0.2753017842769623,0.2485394179821014,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.9990000128746032,0.4584614932537079,0.4052745103836059,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.8686653971672058,0.2812169194221496,0.197330966591835,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8874815702438354,0.2997063398361206,0.2845925986766815,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7960065603256226,0.214012935757637,0.9674020409584044,284.7064819335937,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0673522949219,284.708984375,1.0,0.4637090563774109,1.0,1.0,0.0,1.0,-2.5248374938964844,2.5248324871063232,5.126081305206753e-06,1.9504908323287964,0.8468384146690369,0.8468384146690369,0.0,86.12508392333984,60.0,51612.296875,0.0,1289.608154296875,1.0,279.73980712890625,283.3309020996094,294.7847900390625,298.0468444824219,293.1499938964844,293.1499938964844,280.04998779296875,36730.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110809564590454,1.0,0.0,0.0,3.430767297744751,3.4307892322540283,7.853727197471017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.92822265625,0.0,1307.8062744140625,1895.4371337890625,0.0,3506.632568359375,0.8570637106895447,1.0,0.0,3.0,1.0,0.0
12397920,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059936523437,0.8627253174781799,0.2753017842769623,0.2485394179821014,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7066345214844,0.9990000128746032,0.4584614932537079,0.4052745103836059,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7060241699219,0.8686653971672058,0.2812169194221496,0.197330966591835,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061462402344,0.8874815702438354,0.2997063398361206,0.2845925986766815,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054138183594,0.7960065603256226,0.214012935757637,0.9674020409584044,284.7064819335937,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.0673522949219,284.708984375,1.0,0.4637090563774109,1.0,1.0,0.0,1.0,-2.5248374938964844,2.5248324871063232,5.126081305206753e-06,1.9504908323287964,0.8468384146690369,0.8468384146690369,0.0,86.12508392333984,60.0,51612.296875,0.0,1289.608154296875,1.0,279.73980712890625,283.3309020996094,294.7847900390625,298.0468444824219,293.1499938964844,293.1499938964844,280.04998779296875,36730.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110809564590454,1.0,0.0,0.0,3.430767297744751,3.4307892322540283,7.853727197471017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.92822265625,0.0,1307.8062744140625,1895.4371337890625,0.0,3506.632568359375,0.8570637106895447,1.0,0.0,3.0,1.0,0.0
12397980,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.885904848575592,0.276242733001709,0.2491467893123626,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.5313058495521545,0.3755654990673065,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8927446603775024,0.2827039957046509,0.1981780976057052,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9127316474914552,0.3011752367019653,0.2857196629047394,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8173439502716064,0.2149710208177566,0.9704315662384032,284.90509033203125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1090087890625,284.9066162109375,1.0,0.4544087052345276,1.0,1.0,0.0,1.0,-2.495894432067871,2.49588942527771,5.009045707993209e-06,1.9280128479003904,0.8478380441665649,0.8478380441665649,0.0,78.95696258544922,63.0,50228.19921875,0.0,1223.5611572265625,1.0,280.0395812988281,283.5499572753906,294.8166198730469,297.99859619140625,293.1499938964844,293.1499938964844,280.3500061035156,36351.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901477873325348,1.0,0.0,0.0,3.416698694229126,3.416720628738404,7.789448090989026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.84814453125,0.0,1291.23291015625,1895.4371337890625,0.0,3417.356689453125,0.8536416888237,1.0,0.0,3.0,1.0,0.0
12398040,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.885904848575592,0.276242733001709,0.2491467893123626,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9990000128746032,0.5313058495521545,0.3755654990673065,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8927446603775024,0.2827039957046509,0.1981780976057052,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9127316474914552,0.3011752367019653,0.2857196629047394,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8173439502716064,0.2149710208177566,0.9704315662384032,284.90509033203125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1090087890625,284.9066162109375,1.0,0.4544087052345276,1.0,1.0,0.0,1.0,-2.495894432067871,2.49588942527771,5.009045707993209e-06,1.9280128479003904,0.8478380441665649,0.8478380441665649,0.0,78.95696258544922,63.0,50228.19921875,0.0,1223.5611572265625,1.0,280.0395812988281,283.5499572753906,294.8166198730469,297.99859619140625,293.1499938964844,293.1499938964844,280.3500061035156,36351.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901477873325348,1.0,0.0,0.0,3.416698694229126,3.416720628738404,7.789448090989026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7006.84814453125,0.0,1291.23291015625,1895.4371337890625,0.0,3417.356689453125,0.8536416888237,1.0,0.0,3.0,1.0,0.0
12398100,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8959774374961853,0.2767378985881805,0.2494696080684662,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.5828986167907715,0.3638587296009063,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9032096862792968,0.2834722399711609,0.1986241787672042,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9246545433998108,0.3019367158412933,0.2863182723522186,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8259518146514893,0.2154981642961502,0.9722139835357666,285.0407409667969,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1388854980469,285.052490234375,1.0,0.4513327777385711,1.0,1.0,0.0,1.0,-2.4855988025665283,2.485593795776367,4.967313543602359e-06,1.919792652130127,0.8497304320335388,0.8497304320335388,0.0,76.29240417480469,63.0,49171.93359375,0.0,1199.93505859375,1.0,280.2919311523437,283.7123413085937,294.8111877441406,297.8759460449219,293.1499938964844,293.1499938964844,280.3500061035156,36160.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941906094551086,1.0,0.0,0.0,3.4144492149353027,3.41447114944458,7.779194675094914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.5224609375,0.0,1287.6787109375,1895.4371337890625,0.0,3349.375,0.8530319929122925,1.0,0.0,3.0,1.0,0.0
