time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12398160,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.9046777486801147,0.2773333489894867,0.24992336332798,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9990000128746032,0.6374539136886597,0.3544385135173797,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.9127253890037536,0.2843265831470489,0.1991566121578216,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.9350383877754213,0.3027794361114502,0.2870277464389801,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.833324670791626,0.2161100655794143,0.9745098352432252,285.1029052734375,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1715087890625,285.1052551269531,1.0,0.4490265846252441,1.0,1.0,0.0,1.0,-2.4790713787078857,2.4790663719177246,4.941005045111524e-06,1.9146109819412231,0.851425051689148,0.851425051689148,0.0,74.26346588134766,81.0,49046.2578125,0.0,1183.6148681640625,1.0,280.3395080566406,283.7668762207031,294.8486633300781,297.9518127441406,293.1499938964844,293.1499938964844,280.6499938964844,35984.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907292485237122,1.0,0.0,0.0,3.4163379669189453,3.416359663009644,7.787802474013006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.18896484375,0.0,1288.3040771484375,1895.4371337890625,0.0,3317.026611328125,0.8532688021659851,1.0,0.0,3.0,1.0,0.0
12398220,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.9047600626945496,0.2787142395973205,0.251093178987503,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.9990000128746032,0.7345507740974426,0.35600546002388,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.9133917689323424,0.2862175405025482,0.2004249840974807,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9355689883232116,0.3046411275863647,0.288719892501831,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.8337914943695068,0.2175308912992477,0.9805786609649658,285.3255310058594,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.227783203125,285.3297119140625,1.0,0.4521647691726684,1.0,1.0,0.0,1.0,-2.493173599243164,2.493168592453003,4.996447387384251e-06,1.9250390529632568,0.8581228852272034,0.8581228852272034,0.0,75.00495910644531,99.0,48303.5,0.0,1203.5233154296875,1.0,280.6395874023437,283.99957275390625,294.8890075683594,297.9345703125,293.1499938964844,293.1499938964844,280.95001220703125,35600.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807346820831299,1.0,0.0,0.0,3.4302687644958496,3.430290699005127,7.851444934203755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.03271484375,0.0,1299.359619140625,1895.4371337890625,0.0,3223.465087890625,0.8560575842857361,1.0,0.0,3.0,1.0,0.0
12398280,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3248596191406,0.9047600626945496,0.2787142395973205,0.251093178987503,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3255615234375,0.9990000128746032,0.7345507740974426,0.35600546002388,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.9133917689323424,0.2862175405025482,0.2004249840974807,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9355689883232116,0.3046411275863647,0.288719892501831,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3240966796875,0.8337914943695068,0.2175308912992477,0.9805786609649658,285.3255310058594,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.227783203125,285.3297119140625,1.0,0.4521647691726684,1.0,1.0,0.0,1.0,-2.493173599243164,2.493168592453003,4.996447387384251e-06,1.9250390529632568,0.8581228852272034,0.8581228852272034,0.0,75.00495910644531,99.0,48303.5,0.0,1203.5233154296875,1.0,280.6395874023437,283.99957275390625,294.8890075683594,297.9345703125,293.1499938964844,293.1499938964844,280.95001220703125,35600.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807346820831299,1.0,0.0,0.0,3.4302687644958496,3.430290699005127,7.851444934203755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.03271484375,0.0,1299.359619140625,1895.4371337890625,0.0,3223.465087890625,0.8560575842857361,1.0,0.0,3.0,1.0,0.0
12398340,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.8904523849487305,0.2804433405399322,0.252699464559555,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.9990000128746032,0.7961764931678772,0.3752697110176086,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8988966345787048,0.2884419560432434,0.2020202428102493,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.9192149043083192,0.3068206906318664,0.2908402681350708,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8222879767417908,0.2191980183124542,0.9884824752807616,285.57037353515625,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.25909423828125,285.57525634765625,1.0,0.4615530967712402,1.0,1.0,0.0,1.0,-2.5321907997131348,2.5321855545043945,5.153646270628087e-06,1.9549883604049685,0.8682600259780884,0.8682600259780884,0.0,80.05974578857422,117.0,47916.4140625,0.0,1272.611083984375,1.0,280.9398193359375,284.2444152832031,294.9365539550781,297.9508361816406,293.1499938964844,293.1499938964844,281.25,35200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732089996337891,1.0,0.0,0.0,3.459212303161621,3.459234476089477,7.984500598468003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.5146484375,0.0,1325.4189453125,1895.4371337890625,0.0,3152.910400390625,0.8621761202812195,1.0,0.0,3.0,1.0,0.0
12398400,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.569580078125,0.8904523849487305,0.2804433405399322,0.252699464559555,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704650878906,0.9990000128746032,0.7961764931678772,0.3752697110176086,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8988966345787048,0.2884419560432434,0.2020202428102493,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.9192149043083192,0.3068206906318664,0.2908402681350708,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8222879767417908,0.2191980183124542,0.9884824752807616,285.57037353515625,284.95001220703125,297.04998779296875,291.9621887207031,297.0484313964844,297.25909423828125,285.57525634765625,1.0,0.4615530967712402,1.0,1.0,0.0,1.0,-2.5321907997131348,2.5321855545043945,5.153646270628087e-06,1.9549883604049685,0.8682600259780884,0.8682600259780884,0.0,80.05974578857422,117.0,47916.4140625,0.0,1272.611083984375,1.0,280.9398193359375,284.2444152832031,294.9365539550781,297.9508361816406,293.1499938964844,293.1499938964844,281.25,35200.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732089996337891,1.0,0.0,0.0,3.459212303161621,3.459234476089477,7.984500598468003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.5146484375,0.0,1325.4189453125,1895.4371337890625,0.0,3152.910400390625,0.8621761202812195,1.0,0.0,3.0,1.0,0.0
12398460,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.8633160591125488,0.280415803194046,0.2532750964164734,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182678222656,0.9990000128746032,0.7936033010482788,0.412144660949707,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.8717122673988342,0.2888335287570953,0.2027795612812042,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.889967679977417,0.3071063458919525,0.291789174079895,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.7976943850517273,0.2187041044235229,0.9898923635482788,285.8180236816406,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2431030273437,285.8225402832031,1.0,0.4751356244087219,1.0,1.0,0.0,1.0,-2.580930471420288,2.5809249877929688,5.354016138880979e-06,1.9926632642745967,0.88174968957901,0.88174968957901,0.0,89.47262573242188,135.0,47668.4296875,0.0,1375.3536376953125,1.0,281.2401733398437,284.487548828125,294.9833374023437,297.9818115234375,293.1499938964844,293.1499938964844,281.54998779296875,34819.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682789206504822,1.0,0.0,0.0,3.502534866333008,3.502557277679444,8.185745627997676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.03515625,0.0,1366.7357177734375,1895.4371337890625,0.0,3106.665283203125,0.8715270161628723,1.0,0.0,3.0,1.0,0.0
12398520,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.8633160591125488,0.280415803194046,0.2532750964164734,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182678222656,0.9990000128746032,0.7936033010482788,0.412144660949707,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173522949219,0.8717122673988342,0.2888335287570953,0.2027795612812042,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.889967679977417,0.3071063458919525,0.291789174079895,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164367675781,0.7976943850517273,0.2187041044235229,0.9898923635482788,285.8180236816406,284.95001220703125,297.1206970214844,291.9964294433594,297.1191711425781,297.2431030273437,285.8225402832031,1.0,0.4751356244087219,1.0,1.0,0.0,1.0,-2.580930471420288,2.5809249877929688,5.354016138880979e-06,1.9926632642745967,0.88174968957901,0.88174968957901,0.0,89.47262573242188,135.0,47668.4296875,0.0,1375.3536376953125,1.0,281.2401733398437,284.487548828125,294.9833374023437,297.9818115234375,293.1499938964844,293.1499938964844,281.54998779296875,34819.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682789206504822,1.0,0.0,0.0,3.502534866333008,3.502557277679444,8.185745627997676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.03515625,0.0,1366.7357177734375,1895.4371337890625,0.0,3106.665283203125,0.8715270161628723,1.0,0.0,3.0,1.0,0.0
12398580,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640563964844,0.8375940918922424,0.2816244661808014,0.2544971704483032,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.9990000128746032,0.7599310874938965,0.4548729062080383,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06414794921875,0.8456028699874878,0.290422111749649,0.2039919942617416,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643005371094,0.8622575998306274,0.3085134327411651,0.2932737469673157,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632019042969,0.7719760537147522,0.2190786153078079,0.9925509691238404,286.0648498535156,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.21539306640625,286.0693664550781,1.0,0.4915920197963714,1.0,1.0,0.0,1.0,-2.640165567398072,2.640159845352173,5.602632427326171e-06,2.03841495513916,0.8985199332237244,0.8985199332237244,0.0,101.42445373535156,153.0,47532.58984375,0.0,1507.4913330078125,1.0,281.5406799316406,284.7279968261719,295.0239562988281,298.01348876953125,293.1499938964844,293.1499938964844,281.8500061035156,34481.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650030493736267,1.0,0.0,0.0,3.558478832244873,3.558501720428467,8.449326287518488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.08154296875,0.0,1422.6328125,1895.4371337890625,0.0,3075.93408203125,0.8837610483169556,1.0,0.0,3.0,1.0,0.0
12398640,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640563964844,0.8375940918922424,0.2816244661808014,0.2544971704483032,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0652160644531,0.9990000128746032,0.7599310874938965,0.4548729062080383,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.06414794921875,0.8456028699874878,0.290422111749649,0.2039919942617416,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643005371094,0.8622575998306274,0.3085134327411651,0.2932737469673157,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632019042969,0.7719760537147522,0.2190786153078079,0.9925509691238404,286.0648498535156,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.21539306640625,286.0693664550781,1.0,0.4915920197963714,1.0,1.0,0.0,1.0,-2.640165567398072,2.640159845352173,5.602632427326171e-06,2.03841495513916,0.8985199332237244,0.8985199332237244,0.0,101.42445373535156,153.0,47532.58984375,0.0,1507.4913330078125,1.0,281.5406799316406,284.7279968261719,295.0239562988281,298.01348876953125,293.1499938964844,293.1499938964844,281.8500061035156,34481.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650030493736267,1.0,0.0,0.0,3.558478832244873,3.558501720428467,8.449326287518488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.08154296875,0.0,1422.6328125,1895.4371337890625,0.0,3075.93408203125,0.8837610483169556,1.0,0.0,3.0,1.0,0.0
12398700,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.8260781764984131,0.2824667394161224,0.2553708553314209,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2315979003906,0.9990000128746032,0.7347500324249268,0.4771795272827148,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2279663085937,0.8340041041374207,0.291473239660263,0.2048163712024688,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2284851074219,0.8498468399047852,0.309458464384079,0.2942952513694763,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2250366210937,0.7603729963302612,0.219466894865036,0.9949917197227478,286.2303161621094,284.95001220703125,297.2243347167969,292.0438842773437,297.222900390625,297.1998291015625,286.2433166503906,1.0,0.5006242990493774,1.0,1.0,0.0,1.0,-2.6731674671173096,2.673161745071411,5.743667770730099e-06,2.063940525054932,0.9086505770683287,0.9086505770683287,0.0,108.14584350585938,153.0,47018.08984375,0.0,1583.8271484375,1.0,281.796630859375,284.9052124023437,295.0202331542969,297.930908203125,293.1499938964844,293.1499938964844,281.8500061035156,34323.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617104291915894,1.0,0.0,0.0,3.590352773666382,3.5903759002685547,8.601368222116434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.0537109375,0.0,1455.475341796875,1895.4371337890625,0.0,3045.0478515625,0.8908060193061829,1.0,0.0,3.0,1.0,0.0
12398760,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938537597656,0.8147671818733215,0.2834421098232269,0.25645512342453,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.29248046875,0.9990000128746032,0.7048551440238953,0.5007253885269165,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2937927246094,0.8228262662887573,0.292650818824768,0.2057967782020568,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.29364013671875,0.8380450010299683,0.3105324804782867,0.2955192327499389,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2944030761719,0.7493712306022644,0.2199669033288955,0.998237133026123,286.2930603027344,284.95001220703125,297.2581787109375,292.0587158203125,297.2475280761719,297.1861877441406,286.2859802246094,1.0,0.5100396871566772,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.709305047988892,2.334333896636963,0.3749712705612182,1.7186897993087769,0.9183316230773926,0.9183316230773926,0.0,115.34920501708984,156.0,46491.02734375,0.0,1667.094970703125,1.0,281.8412170410156,284.92047119140625,295.0590209960937,298.0355529785156,293.1499938964844,293.1499938964844,281.54998779296875,34203.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627414107322693,1.0,0.0,0.0,3.624919414520264,3.624942779541016,8.767786994212656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.4111328125,0.0,1492.0924072265625,1895.4371337890625,0.0,3054.71826171875,0.898423969745636,1.0,0.0,3.0,1.0,0.0
12398820,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8006725907325745,0.2834279537200928,0.2573413550853729,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588623046875,0.9990000128746032,0.6323148012161255,0.5294267535209656,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9638977050781,0.809606671333313,0.2932322919368744,0.2068092226982116,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.8247371912002563,0.3110756576061249,0.2968066036701202,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674377441406,0.737051784992218,0.219963863492012,1.0012741088867188,285.9609069824219,284.95001220703125,297.3081970214844,292.0799560546875,297.2357482910156,297.1616516113281,285.9444580078125,1.0,0.520865797996521,0.5002453923225403,0.5002453923225403,0.4997545778751373,1.0,-2.751288414001465,1.373724102973938,1.3775641918182373,0.751468300819397,0.9256941080093384,0.9256941080093384,0.0,124.36894989013672,156.0,45011.30078125,0.0,1769.5810546875,1.0,281.5695495605469,284.5286865234375,295.1221618652344,298.1553955078125,293.1499938964844,293.1499938964844,281.54998779296875,34420.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725153207778931,1.0,0.0,0.0,3.6696548461914062,3.669678926467896,8.985531394500867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.09912109375,0.0,1543.2659912109375,1895.4371337890625,0.0,3146.404541015625,0.9085338711738586,1.0,0.0,3.0,1.0,0.0
12398880,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.7960993051528931,0.2830318808555603,0.2572272717952728,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.9990000128746032,0.6008536219596863,0.538102924823761,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.805298388004303,0.2931004762649536,0.2068868428468704,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8738098144531,0.8206581473350525,0.3109511137008667,0.296912133693695,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775634765625,0.7333315014839172,0.2197338193655014,1.0011653900146484,285.87164306640625,284.95001220703125,297.32470703125,292.0868225097656,297.2174987792969,297.15496826171875,285.8565979003906,1.0,0.5240218043327332,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.761668920516968,0.9953721761703492,1.7662967443466189,0.371297687292099,0.9277305603027344,0.9277305603027344,0.0,127.14634704589844,144.0,43900.43359375,0.0,1798.7415771484375,1.0,281.5577392578125,284.4308166503906,295.1023254394531,298.0712890625,293.1499938964844,293.1499938964844,281.25,34511.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713290095329285,1.0,0.0,0.0,3.682510137557984,3.6825342178344727,9.048595188687614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.07177734375,0.0,1558.40283203125,1895.4371337890625,0.0,3135.277099609375,0.9114845991134644,1.0,0.0,3.0,1.0,0.0
12398940,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.779791533946991,0.2813769578933716,0.2565179169178009,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5606689453125,0.9789311289787292,0.521686851978302,0.5262591242790222,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5650329589844,0.7894034385681152,0.2921479344367981,0.2067887037992477,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.8053602576255798,0.3100321292877197,0.2968010306358337,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5681457519531,0.719997227191925,0.2186319231986999,0.9996230602264404,285.5624389648437,284.95001220703125,297.3632507324219,292.1025085449219,297.1932067871094,297.1442565917969,285.5480651855469,1.0,0.5265785455703735,0.163951888680458,0.163951888680458,0.8360481262207031,1.0,-2.74208402633667,0.2706636190414428,2.4714205265045166,-0.3447786867618561,0.9295860528945924,0.9295860528945924,0.0,135.9691925048828,144.0,43417.5546875,0.0,1814.1307373046875,1.0,281.2858581542969,284.1059265136719,295.09478759765625,298.0446472167969,293.1499938964844,293.1499938964844,281.25,34809.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697726130485535,1.0,0.0,0.0,3.7076025009155273,3.707626819610596,9.172328532258688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.8662109375,0.0,1589.15625,1895.4371337890625,0.0,3120.677490234375,0.9172980785369872,1.0,0.0,3.0,1.0,0.0
12399000,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.7664126753807068,0.2799295485019684,0.2556085586547851,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4647521972656,0.938366949558258,0.503591001033783,0.4886668920516968,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46685791015625,0.7761833667755127,0.2911873459815979,0.2064290046691894,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.7918663024902344,0.3090822696685791,0.2963348925113678,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.7080815434455872,0.2175439745187759,0.996834933757782,285.4655456542969,284.95001220703125,297.3896484375,292.1130065917969,297.19140625,297.1342163085937,285.4578552246094,1.0,0.5250481367111206,0.0,0.0,1.0,1.0,-2.693979024887085,1.8654611267265864e-05,2.693960428237915,-0.6067208647727966,0.931348204612732,0.931348204612732,0.0,142.79830932617188,132.0,43031.55078125,0.0,1773.0477294921875,1.0,281.2578125,284.0301208496094,295.06744384765625,297.9320983886719,293.1499938964844,293.1499938964844,280.95001220703125,34965.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637753129005432,1.0,0.0,0.0,3.721945285797119,3.721969842910767,9.24343169117492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.7197265625,0.0,1606.7974853515625,1895.4371337890625,0.0,3064.4169921875,0.9206504225730896,1.0,0.0,3.0,1.0,0.0
12399060,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7630869150161743,0.2767839431762695,0.2526982128620147,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.9287976026535034,0.4998664855957031,0.4766865074634552,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.7738463878631592,0.2890940010547638,0.2049323320388794,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.7895380258560181,0.3069252669811249,0.2942805886268616,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.7049030661582947,0.2151134461164474,0.9857587814331056,285.2009582519531,284.95001220703125,297.4528503417969,292.13726806640625,297.1883239746094,297.1116638183594,285.1971130371094,1.0,0.519826352596283,0.0252458751201629,0.0252458751201629,1.0,1.0,-2.6584599018096924,6.693963223369792e-05,2.658392906188965,-0.5994012951850891,0.9325481057167052,0.9325481057167052,0.0,141.8356475830078,120.0,43873.82421875,0.0,1716.338623046875,1.0,280.9575500488281,283.7611999511719,295.10504150390625,297.9844055175781,293.1499938964844,293.1499938964844,280.6499938964844,35337.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589940071105957,1.0,0.0,0.0,3.747336149215698,3.747360944747925,9.369977647111228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.8447265625,0.0,1639.0914306640625,1895.4371337890625,0.0,3019.5703125,0.9266120195388794,1.0,0.0,3.0,1.0,0.0
12399120,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20172119140625,0.7630869150161743,0.2767839431762695,0.2526982128620147,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.9287976026535034,0.4998664855957031,0.4766865074634552,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015991210937,0.7738463878631592,0.2890940010547638,0.2049323320388794,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2014465332031,0.7895380258560181,0.3069252669811249,0.2942805886268616,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20245361328125,0.7049030661582947,0.2151134461164474,0.9857587814331056,285.2009582519531,284.95001220703125,297.4528503417969,292.13726806640625,297.1883239746094,297.1116638183594,285.1971130371094,1.0,0.519826352596283,0.0252458751201629,0.0252458751201629,1.0,1.0,-2.6584599018096924,6.693963223369792e-05,2.658392906188965,-0.5994012951850891,0.9325481057167052,0.9325481057167052,0.0,141.8356475830078,120.0,43873.82421875,0.0,1716.338623046875,1.0,280.9575500488281,283.7611999511719,295.10504150390625,297.9844055175781,293.1499938964844,293.1499938964844,280.6499938964844,35337.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589940071105957,1.0,0.0,0.0,3.747336149215698,3.747360944747925,9.369977647111228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7278.8447265625,0.0,1639.0914306640625,1895.4371337890625,0.0,3019.5703125,0.9266120195388794,1.0,0.0,3.0,1.0,0.0
12399180,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7665085196495056,0.2739402055740356,0.2499419897794723,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9306755065917968,0.4897391498088836,0.4676065444946289,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7783623337745667,0.2871769070625305,0.2034487426280975,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7941880226135254,0.3048448264598846,0.2921379506587982,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7081059813499451,0.2127946615219116,0.9744670391082764,284.9547424316406,284.95001220703125,297.5141906738281,292.15972900390625,297.1875915527344,297.0928039550781,284.9507751464844,1.0,0.5118560194969177,0.0504917502403259,0.0504917502403259,1.0,1.0,-2.626315355300904,0.0008115554228425,2.6255037784576416,-0.5914396047592163,0.9306747317314148,0.9306747317314148,0.0,136.15707397460938,108.0,44692.42578125,0.0,1644.5745849609375,1.0,280.65740966796875,283.50341796875,295.1572570800781,298.08917236328125,293.1499938964844,293.1499938964844,280.3500061035156,35682.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612822890281677,1.0,0.0,0.0,3.760133743286133,3.7601587772369385,9.434087360205012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.15966796875,0.0,1656.735107421875,1895.4371337890625,0.0,3041.03173828125,0.9297139048576356,1.0,0.0,3.0,1.0,0.0
12399240,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7665085196495056,0.2739402055740356,0.2499419897794723,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.954345703125,0.9306755065917968,0.4897391498088836,0.4676065444946289,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.7783623337745667,0.2871769070625305,0.2034487426280975,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7941880226135254,0.3048448264598846,0.2921379506587982,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.7081059813499451,0.2127946615219116,0.9744670391082764,284.9547424316406,284.95001220703125,297.5141906738281,292.15972900390625,297.1875915527344,297.0928039550781,284.9507751464844,1.0,0.5118560194969177,0.0504917502403259,0.0504917502403259,1.0,1.0,-2.626315355300904,0.0008115554228425,2.6255037784576416,-0.5914396047592163,0.9306747317314148,0.9306747317314148,0.0,136.15707397460938,108.0,44692.42578125,0.0,1644.5745849609375,1.0,280.65740966796875,283.50341796875,295.1572570800781,298.08917236328125,293.1499938964844,293.1499938964844,280.3500061035156,35682.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612822890281677,1.0,0.0,0.0,3.760133743286133,3.7601587772369385,9.434087360205012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.15966796875,0.0,1656.735107421875,1895.4371337890625,0.0,3041.03173828125,0.9297139048576356,1.0,0.0,3.0,1.0,0.0
12399300,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.7701272368431091,0.2725739777088165,0.2486012428998947,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.934647798538208,0.4854795932769775,0.4636622071266174,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.7825748324394226,0.2862586379051208,0.2027159035205841,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7883605957031,0.7984828352928162,0.303821325302124,0.2910521030426025,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919921875,0.7114259004592896,0.2116647213697433,0.968775749206543,284.7866516113281,284.95001220703125,297.54412841796875,292.1702575683594,297.1882019042969,297.0848388671875,284.7738647460937,1.0,0.5071761608123779,0.0631146878004074,0.0631146878004074,1.0,1.0,-2.6109399795532227,0.0023902696557343,2.6085495948791504,-0.5864462852478027,0.9279621243476868,0.9279621243476868,0.0,132.148681640625,108.0,45553.796875,0.0,1605.0443115234375,1.0,280.3983764648437,283.3130187988281,295.1995849609375,298.237060546875,293.1499938964844,293.1499938964844,280.3500061035156,35863.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658588528633118,1.0,0.0,0.0,3.761940479278565,3.76196551322937,9.443155022381688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7145.52001953125,0.0,1660.2608642578125,1895.4371337890625,0.0,3083.96240234375,0.9302082061767578,1.0,0.0,3.0,1.0,0.0
12399360,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118530273437,0.7742211818695068,0.2711735963821411,0.2471891790628433,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.938592791557312,0.4809472560882568,0.4588212072849273,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7872931957244873,0.2853111028671264,0.2019367963075637,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.8032690286636353,0.3027578294277191,0.2898967266082763,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.7150515913963318,0.2105131298303604,0.9628880620002748,284.71112060546875,284.95001220703125,297.5735778808594,292.18035888671875,297.1889343261719,297.0771484375,284.7073974609375,1.0,0.5021024942398071,0.0655738785862922,0.0655738785862922,1.0,1.0,-2.594027519226074,0.003035983769223,2.590991497039795,-0.5820185542106628,0.925560474395752,0.925560474395752,0.0,127.89151000976562,96.0,45420.91015625,0.0,1562.730224609375,1.0,280.357421875,283.2492980957031,295.1911315917969,298.1740417480469,293.1499938964844,293.1499938964844,280.04998779296875,36025.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662645220756531,1.0,0.0,0.0,3.7601959705352783,3.760221004486084,9.43439886214037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.892578125,0.0,1659.4554443359375,1895.4371337890625,0.0,3087.767822265625,0.929953157901764,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47283935546875,0.7856449484825134,0.2684240043163299,0.2444048672914505,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718017578125,0.9515487551689148,0.4728232324123382,0.4507079720497131,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47271728515625,0.8000094294548035,0.2834715545177459,0.2004024535417556,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725646972656,0.8156626224517822,0.3006414771080017,0.287573367357254,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.7246317267417908,0.2082485258579254,0.9511246085166932,284.4721374511719,284.95001220703125,297.6308898925781,292.1992492675781,297.1917724609375,297.0640563964844,284.4686584472656,1.0,0.4912810325622558,0.0704922676086425,0.0704922676086425,1.0,1.0,-2.562163591384888,0.0043506459333002,2.5578129291534424,-0.57358717918396,0.917291820049286,0.917291820049286,0.0,118.155517578125,84.0,46071.1953125,0.0,1476.881591796875,1.0,280.0574035644531,283.0002746582031,295.21209716796875,298.23931884765625,293.1499938964844,293.1499938964844,279.75,36376.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714846968650818,1.0,0.0,0.0,3.74730396270752,3.747328996658325,9.369817917104228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.0126953125,0.0,1647.0313720703125,1895.4371337890625,0.0,3136.737548828125,0.927289605140686,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.47283935546875,0.7856449484825134,0.2684240043163299,0.2444048672914505,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4718017578125,0.9515487551689148,0.4728232324123382,0.4507079720497131,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47271728515625,0.8000094294548035,0.2834715545177459,0.2004024535417556,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4725646972656,0.8156626224517822,0.3006414771080017,0.287573367357254,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4735412597656,0.7246317267417908,0.2082485258579254,0.9511246085166932,284.4721374511719,284.95001220703125,297.6308898925781,292.1992492675781,297.1917724609375,297.0640563964844,284.4686584472656,1.0,0.4912810325622558,0.0704922676086425,0.0704922676086425,1.0,1.0,-2.562163591384888,0.0043506459333002,2.5578129291534424,-0.57358717918396,0.917291820049286,0.917291820049286,0.0,118.155517578125,84.0,46071.1953125,0.0,1476.881591796875,1.0,280.0574035644531,283.0002746582031,295.21209716796875,298.23931884765625,293.1499938964844,293.1499938964844,279.75,36376.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714846968650818,1.0,0.0,0.0,3.74730396270752,3.747328996658325,9.369817917104228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.0126953125,0.0,1647.0313720703125,1895.4371337890625,0.0,3136.737548828125,0.927289605140686,1.0,0.0,3.0,1.0,0.0
12399540,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.8008127212524414,0.2656745612621307,0.2415906190872192,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.238525390625,0.9684192538261414,0.4653393030166626,0.4431655406951904,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23931884765625,0.8160367012023926,0.2816531062126159,0.1988580524921417,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392272949219,0.8308315873146057,0.2984798550605774,0.2851766347885132,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2401123046875,0.7369874119758606,0.2059927582740783,0.9392459988594056,284.23883056640625,284.95001220703125,297.6860046386719,292.21649169921875,297.1957702636719,297.0531005859375,284.235595703125,1.0,0.4797724485397339,0.0754106491804122,0.0754106491804122,1.0,1.0,-2.530711889266968,0.0061273844912648,2.5245845317840576,-0.5647808313369751,0.9059514999389648,0.9059514999389648,0.0,107.60173797607422,72.0,46641.70703125,0.0,1389.9921875,1.0,279.7575378417969,282.757568359375,295.2271728515625,298.29229736328125,293.1499938964844,293.1499938964844,279.45001220703125,36744.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761606812477112,1.0,0.0,0.0,3.720774412155152,3.720799207687378,9.237617177859648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.72705078125,0.0,1619.0233154296875,1895.4371337890625,0.0,3180.59033203125,0.9215868711471558,1.0,0.0,3.0,1.0,0.0
12399600,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.8008127212524414,0.2656745612621307,0.2415906190872192,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.238525390625,0.9684192538261414,0.4653393030166626,0.4431655406951904,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23931884765625,0.8160367012023926,0.2816531062126159,0.1988580524921417,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2392272949219,0.8308315873146057,0.2984798550605774,0.2851766347885132,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2401123046875,0.7369874119758606,0.2059927582740783,0.9392459988594056,284.23883056640625,284.95001220703125,297.6860046386719,292.21649169921875,297.1957702636719,297.0531005859375,284.235595703125,1.0,0.4797724485397339,0.0754106491804122,0.0754106491804122,1.0,1.0,-2.530711889266968,0.0061273844912648,2.5245845317840576,-0.5647808313369751,0.9059514999389648,0.9059514999389648,0.0,107.60173797607422,72.0,46641.70703125,0.0,1389.9921875,1.0,279.7575378417969,282.757568359375,295.2271728515625,298.29229736328125,293.1499938964844,293.1499938964844,279.45001220703125,36744.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761606812477112,1.0,0.0,0.0,3.720774412155152,3.720799207687378,9.237617177859648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.72705078125,0.0,1619.0233154296875,1895.4371337890625,0.0,3180.59033203125,0.9215868711471558,1.0,0.0,3.0,1.0,0.0
12399660,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.8196001648902893,0.2629305422306061,0.2387602478265762,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01226806640625,0.9879907965660096,0.458470344543457,0.4361867308616638,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0129699707031,0.8352330327033997,0.2798649668693542,0.197317972779274,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01287841796875,0.8503658175468445,0.2962815165519714,0.2827219069004059,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137023925781,0.7533527612686157,0.2037470787763595,0.9273149967193604,284.01251220703125,284.95001220703125,297.73883056640625,292.23211669921875,297.20068359375,297.0439758300781,284.0096130371094,1.0,0.4677957594394684,0.0802990049123764,0.0802990049123764,1.0,1.0,-2.499791145324707,0.0084639312699437,2.4913272857666016,-0.5555307865142822,0.8916436433792114,0.8916436433792114,0.0,96.58189392089844,60.0,47131.2421875,0.0,1303.7713623046875,1.0,279.45782470703125,282.52276611328125,295.2397155761719,298.3372497558594,293.1499938964844,293.1499938964844,279.75,37143.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801605701446533,1.0,0.0,0.0,3.679469108581543,3.6794936656951904,9.033657306645182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.1171875,0.0,1574.823486328125,1895.4371337890625,0.0,3218.085205078125,0.9126132726669312,1.0,0.0,3.0,1.0,0.0
12399720,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0130920410156,0.8196001648902893,0.2629305422306061,0.2387602478265762,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.01226806640625,0.9879907965660096,0.458470344543457,0.4361867308616638,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0129699707031,0.8352330327033997,0.2798649668693542,0.197317972779274,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.01287841796875,0.8503658175468445,0.2962815165519714,0.2827219069004059,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0137023925781,0.7533527612686157,0.2037470787763595,0.9273149967193604,284.01251220703125,284.95001220703125,297.73883056640625,292.23211669921875,297.20068359375,297.0439758300781,284.0096130371094,1.0,0.4677957594394684,0.0802990049123764,0.0802990049123764,1.0,1.0,-2.499791145324707,0.0084639312699437,2.4913272857666016,-0.5555307865142822,0.8916436433792114,0.8916436433792114,0.0,96.58189392089844,60.0,47131.2421875,0.0,1303.7713623046875,1.0,279.45782470703125,282.52276611328125,295.2397155761719,298.3372497558594,293.1499938964844,293.1499938964844,279.75,37143.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801605701446533,1.0,0.0,0.0,3.679469108581543,3.6794936656951904,9.033657306645182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.1171875,0.0,1574.823486328125,1895.4371337890625,0.0,3218.085205078125,0.9126132726669312,1.0,0.0,3.0,1.0,0.0
12399780,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1765441894531,0.8404272198677063,0.2616006433963775,0.2368040382862091,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17657470703125,0.9990000128746032,0.4751380383968353,0.4187283217906952,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1765441894531,0.8579376935958862,0.2793279886245727,0.1963824033737182,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1765441894531,0.8738440275192261,0.2951712012290954,0.280960738658905,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17645263671875,0.773184061050415,0.2023123651742935,0.9179239869117736,284.17657470703125,284.95001220703125,297.7892150878906,292.24615478515625,297.21490478515625,297.04754638671875,284.1764221191406,1.0,0.4551480412483215,0.0851873606443405,0.0851873606443405,1.0,1.0,-2.462008237838745,0.0114229721948504,2.450585126876831,-0.5438920259475708,0.8826703429222107,0.8826703429222107,0.0,86.27789306640625,48.0,45290.42578125,0.0,1214.347412109375,1.0,279.7422180175781,282.71807861328125,295.178955078125,298.0970153808594,293.1499938964844,293.1499938964844,280.04998779296875,37145.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626099228858948,1.0,0.0,0.0,3.636016368865967,3.636040449142456,8.821551205073774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.98779296875,0.0,1526.2017822265625,1895.4371337890625,0.0,3053.48486328125,0.9029496908187866,1.0,0.0,3.0,1.0,0.0
12399840,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1765441894531,0.8404272198677063,0.2616006433963775,0.2368040382862091,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.17657470703125,0.9990000128746032,0.4751380383968353,0.4187283217906952,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1765441894531,0.8579376935958862,0.2793279886245727,0.1963824033737182,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1765441894531,0.8738440275192261,0.2951712012290954,0.280960738658905,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.17645263671875,0.773184061050415,0.2023123651742935,0.9179239869117736,284.17657470703125,284.95001220703125,297.7892150878906,292.24615478515625,297.21490478515625,297.04754638671875,284.1764221191406,1.0,0.4551480412483215,0.0851873606443405,0.0851873606443405,1.0,1.0,-2.462008237838745,0.0114229721948504,2.450585126876831,-0.5438920259475708,0.8826703429222107,0.8826703429222107,0.0,86.27789306640625,48.0,45290.42578125,0.0,1214.347412109375,1.0,279.7422180175781,282.71807861328125,295.178955078125,298.0970153808594,293.1499938964844,293.1499938964844,280.04998779296875,37145.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626099228858948,1.0,0.0,0.0,3.636016368865967,3.636040449142456,8.821551205073774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.98779296875,0.0,1526.2017822265625,1895.4371337890625,0.0,3053.48486328125,0.9029496908187866,1.0,0.0,3.0,1.0,0.0
12399900,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2994689941406,0.8513342142105103,0.2613957524299621,0.2363460808992386,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.30224609375,0.9990000128746032,0.5080336928367615,0.4013663232326507,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2999267578125,0.8699621558189392,0.2795179486274719,0.1962993294000625,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3003234863281,0.8860807418823242,0.2950315177440643,0.2805503308773041,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.29718017578125,0.7835399508476257,0.2019164711236953,0.9149667620658876,284.301513671875,284.95001220703125,297.8134460449219,292.25262451171875,297.2295227050781,297.0591735839844,284.31121826171875,1.0,0.4482301771640777,0.0876315385103225,0.0876315385103225,1.0,1.0,-2.436406135559082,0.0131114898249506,2.42329478263855,-0.536519467830658,0.8795316219329834,0.8795316219329834,0.0,81.65393829345703,48.0,43802.875,0.0,1165.03759765625,1.0,279.9981689453125,282.8760986328125,295.1517333984375,297.92095947265625,293.1499938964844,293.1499938964844,280.04998779296875,37088.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850763201713562,1.0,0.0,0.0,3.615480422973633,3.615504264831543,8.722184929865762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6821.060546875,0.0,1503.16845703125,1895.4371337890625,0.0,2942.41943359375,0.8983756899833679,1.0,0.0,3.0,1.0,0.0
12399960,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387451171875,0.8649209141731262,0.2614091336727142,0.2361475378274917,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.9990000128746032,0.5572152733802795,0.3821313679218292,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387451171875,0.8847556114196777,0.2799459099769592,0.1964215189218521,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3387756347656,0.900969922542572,0.2951113581657409,0.2803935110569,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33868408203125,0.7962430119514465,0.2017088383436203,0.912947952747345,284.3387756347656,284.95001220703125,297.8370361328125,292.2587280273437,297.25299072265625,297.0823974609375,284.3383178710937,1.0,0.4410586357116699,0.0900240093469619,0.0900240093469619,1.0,1.0,-2.410593032836914,0.0149328494444489,2.395660161972046,-0.5289393663406372,0.8758859634399414,0.8758859634399414,0.0,76.81156158447266,51.0,43188.20703125,0.0,1115.5234375,1.0,280.0414428710937,282.9103698730469,295.1770324707031,297.955078125,293.1499938964844,293.1499938964844,280.3500061035156,37033.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432756662368774,1.0,0.0,0.0,3.596857786178589,3.596881628036499,8.632565027255623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6480.1552734375,0.0,1482.4638671875,1895.4371337890625,0.0,2872.33447265625,0.8941500782966614,1.0,0.0,3.0,1.0,0.0
