time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400020,297.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.480224609375,0.8784992098808289,0.2615622878074646,0.2360578179359436,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.48211669921875,0.9990000128746032,0.6264237761497498,0.3647043406963348,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4806213378906,0.899489164352417,0.2806230783462524,0.1967093050479889,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4808959960937,0.9163891673088074,0.2953680753707886,0.2803963422775268,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47833251953125,0.8086050152778625,0.2016516327857971,0.9115498065948486,284.4817810058594,284.95001220703125,297.86383056640625,292.2654113769531,297.2906188964844,297.1229248046875,284.48992919921875,1.0,0.43516606092453,0.0928246900439262,0.0928246900439262,1.0,1.0,-2.388201713562012,0.0173966661095619,2.370805025100708,-0.5216853618621826,0.8735228180885315,0.8735228180885315,0.0,72.62625122070312,51.0,41694.95703125,0.0,1073.4327392578125,1.0,280.3110046386719,283.0832824707031,295.16046142578125,297.8023681640625,293.1499938964844,293.1499938964844,280.3500061035156,36913.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297476768493652,1.0,0.0,0.0,3.5767741203308105,3.5767977237701416,8.536430868844036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.80712890625,0.0,1459.9178466796875,1895.4371337890625,0.0,2746.0966796875,0.8896322846412659,1.0,0.0,3.0,1.0,0.0
12400080,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.51629638671875,0.887355625629425,0.2617811262607574,0.2361607849597931,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5166320800781,0.9990000128746032,0.6779204607009888,0.3542923927307129,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.516357421875,0.909261167049408,0.2812317907810211,0.1970501095056533,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.51641845703125,0.9269484281539916,0.2956677973270416,0.2805692255496979,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.51593017578125,0.8161837458610535,0.2017433047294616,0.9113690853118896,284.5165710449219,284.95001220703125,297.8822326660156,292.2698669433594,297.3197021484375,297.15509033203125,284.5180358886719,1.0,0.431795597076416,0.0948089659214019,0.0948089659214019,1.0,1.0,-2.3762121200561523,0.0193745642900466,2.356837511062622,-0.5170920491218567,0.8715185523033142,0.8715185523033142,0.0,70.25223541259766,69.0,41390.4609375,0.0,1050.65283203125,1.0,280.3412475585937,283.1137390136719,295.1889343261719,297.8456726074219,293.1499938964844,293.1499938964844,280.6499938964844,36841.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243241310119629,1.0,0.0,0.0,3.564527988433838,3.56455135345459,8.478076551909908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6336.29931640625,0.0,1446.285888671875,1895.4371337890625,0.0,2695.675048828125,0.8868227601051331,1.0,0.0,3.0,1.0,0.0
12400140,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.8921003341674805,0.2626458704471588,0.2367883920669555,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.9990000128746032,0.7903165817260742,0.349751353263855,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.9156829118728638,0.2830695807933807,0.1982081532478332,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.9327203631401062,0.2967441976070404,0.2814246118068695,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8200662732124329,0.2023595869541168,0.9133285284042358,284.7346496582031,284.95001220703125,297.9246520996094,292.2796325683594,297.38262939453125,297.2239990234375,284.73858642578125,1.0,0.4318285882472992,0.0995939224958419,0.0995939224958419,1.0,1.0,-2.376248359680176,0.025401460006833,2.350847005844116,-0.5114384293556213,0.8703115582466125,0.8703115582466125,0.0,69.38565826416016,87.0,40211.15625,0.0,1047.1669921875,1.0,280.6408996582031,283.3486022949219,295.2113342285156,297.7811279296875,293.1499938964844,293.1499938964844,280.95001220703125,36555.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078334927558899,1.0,0.0,0.0,3.5425829887390137,3.5426058769226074,8.37400762065954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.9072265625,0.0,1420.947509765625,1895.4371337890625,0.0,2543.25634765625,0.8817413449287415,1.0,0.0,3.0,1.0,0.0
12400200,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.8921003341674805,0.2626458704471588,0.2367883920669555,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.9990000128746032,0.7903165817260742,0.349751353263855,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73419189453125,0.9156829118728638,0.2830695807933807,0.1982081532478332,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343139648437,0.9327203631401062,0.2967441976070404,0.2814246118068695,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.8200662732124329,0.2023595869541168,0.9133285284042358,284.7346496582031,284.95001220703125,297.9246520996094,292.2796325683594,297.38262939453125,297.2239990234375,284.73858642578125,1.0,0.4318285882472992,0.0995939224958419,0.0995939224958419,1.0,1.0,-2.376248359680176,0.025401460006833,2.350847005844116,-0.5114384293556213,0.8703115582466125,0.8703115582466125,0.0,69.38565826416016,87.0,40211.15625,0.0,1047.1669921875,1.0,280.6408996582031,283.3486022949219,295.2113342285156,297.7811279296875,293.1499938964844,293.1499938964844,280.95001220703125,36555.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078334927558899,1.0,0.0,0.0,3.5425829887390137,3.5426058769226074,8.37400762065954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.9072265625,0.0,1420.947509765625,1895.4371337890625,0.0,2543.25634765625,0.8817413449287415,1.0,0.0,3.0,1.0,0.0
12400260,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8813861012458801,0.2639587223529815,0.2379681169986724,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8660802245140076,0.3641274869441986,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9048702716827391,0.2853895723819732,0.199819266796112,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9200552701950072,0.2982809841632843,0.2828732132911682,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8109267354011536,0.2033934593200683,0.918055772781372,284.9803161621094,284.95001220703125,297.96417236328125,292.2881164550781,297.4237365722656,297.2657470703125,284.98516845703125,1.0,0.4388156235218048,0.104204811155796,0.104204811155796,1.0,1.0,-2.40427041053772,0.0331784151494503,2.371091842651367,-0.5100655555725098,0.8725928068161011,0.8725928068161011,0.0,72.99501037597656,105.0,39438.51171875,0.0,1092.7073974609375,1.0,280.9407653808594,283.6018981933594,295.2402038574219,297.7553405761719,293.1499938964844,293.1499938964844,281.25,36196.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955570816993713,1.0,0.0,0.0,3.5340585708618164,3.53408145904541,8.333755658895825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.0654296875,0.0,1409.38330078125,1895.4371337890625,0.0,2430.8759765625,0.879584789276123,1.0,0.0,3.0,1.0,0.0
12400320,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8813861012458801,0.2639587223529815,0.2379681169986724,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.9990000128746032,0.8660802245140076,0.3641274869441986,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9048702716827391,0.2853895723819732,0.199819266796112,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9200552701950072,0.2982809841632843,0.2828732132911682,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8109267354011536,0.2033934593200683,0.918055772781372,284.9803161621094,284.95001220703125,297.96417236328125,292.2881164550781,297.4237365722656,297.2657470703125,284.98516845703125,1.0,0.4388156235218048,0.104204811155796,0.104204811155796,1.0,1.0,-2.40427041053772,0.0331784151494503,2.371091842651367,-0.5100655555725098,0.8725928068161011,0.8725928068161011,0.0,72.99501037597656,105.0,39438.51171875,0.0,1092.7073974609375,1.0,280.9407653808594,283.6018981933594,295.2402038574219,297.7553405761719,293.1499938964844,293.1499938964844,281.25,36196.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955570816993713,1.0,0.0,0.0,3.5340585708618164,3.53408145904541,8.333755658895825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.0654296875,0.0,1409.38330078125,1895.4371337890625,0.0,2430.8759765625,0.879584789276123,1.0,0.0,3.0,1.0,0.0
12400380,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.8616551756858826,0.2656201124191284,0.2395910173654556,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.9024646878242492,0.3921510279178619,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.885103166103363,0.2881008982658386,0.2018035650253296,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.897797167301178,0.3001899123191833,0.2848070561885834,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.7926338315010071,0.2046628594398498,0.9245686531066896,285.23590087890625,284.95001220703125,298.000732421875,292.2953796386719,297.4418334960937,297.27862548828125,285.2409973144531,1.0,0.4510527551174164,0.1088156923651695,0.1088156923651695,1.0,1.0,-2.4524028301239014,0.0432740412652492,2.409128904342652,-0.5107918977737427,0.8783618807792664,0.8783618807792664,0.0,80.18040466308594,123.0,38893.609375,0.0,1177.3858642578125,1.0,281.2407531738281,283.8602294921875,295.26611328125,297.7458190917969,293.1499938964844,293.1499938964844,281.54998779296875,35802.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871047854423523,1.0,0.0,0.0,3.5402936935424805,3.540316581726074,8.363188044313574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.86376953125,0.0,1413.0733642578125,1895.4371337890625,0.0,2354.158203125,0.8806843757629395,1.0,0.0,3.0,1.0,0.0
12400440,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.8616551756858826,0.2656201124191284,0.2395910173654556,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.9990000128746032,0.9024646878242492,0.3921510279178619,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.885103166103363,0.2881008982658386,0.2018035650253296,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2353820800781,0.897797167301178,0.3001899123191833,0.2848070561885834,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.7926338315010071,0.2046628594398498,0.9245686531066896,285.23590087890625,284.95001220703125,298.000732421875,292.2953796386719,297.4418334960937,297.27862548828125,285.2409973144531,1.0,0.4510527551174164,0.1088156923651695,0.1088156923651695,1.0,1.0,-2.4524028301239014,0.0432740412652492,2.409128904342652,-0.5107918977737427,0.8783618807792664,0.8783618807792664,0.0,80.18040466308594,123.0,38893.609375,0.0,1177.3858642578125,1.0,281.2407531738281,283.8602294921875,295.26611328125,297.7458190917969,293.1499938964844,293.1499938964844,281.54998779296875,35802.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871047854423523,1.0,0.0,0.0,3.5402936935424805,3.540316581726074,8.363188044313574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6153.86376953125,0.0,1413.0733642578125,1895.4371337890625,0.0,2354.158203125,0.8806843757629395,1.0,0.0,3.0,1.0,0.0
12400500,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.8502882719039917,0.2665307521820068,0.2405040264129638,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.9990000128746032,0.9068992137908936,0.4099860489368438,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031066894531,0.8734170198440552,0.2895557582378387,0.2028901875019073,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4034729003906,0.8853664994239807,0.3012410998344421,0.2859006226062774,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992004394531,0.7816942930221558,0.2053335756063461,0.9281883239746094,285.4051208496094,284.95001220703125,298.017822265625,292.298583984375,297.44354248046875,297.2758483886719,285.4198608398437,1.0,0.4586676955223083,0.1111211404204368,0.1111211404204368,1.0,1.0,-2.481889009475708,0.0493013113737106,2.4325878620147705,-0.5113673806190491,0.883023202419281,0.883023202419281,0.0,84.95315551757812,123.0,38221.16015625,0.0,1232.3756103515625,1.0,281.4957580566406,284.0468444824219,295.25201416015625,297.6451721191406,293.1499938964844,293.1499938964844,281.54998779296875,35594.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7816336750984192,1.0,0.0,0.0,3.54874849319458,3.548771619796753,8.403181936955662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.55712890625,0.0,1420.4635009765625,1895.4371337890625,0.0,2304.820556640625,0.882452130317688,1.0,0.0,3.0,1.0,0.0
12400560,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913635253906,0.8389664888381958,0.2675415873527527,0.241559237241745,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926452636719,0.9990000128746032,0.9037312269210817,0.4295030832290649,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4916076660156,0.8616378903388977,0.2911138534545898,0.2040857672691345,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.872761607170105,0.3023925423622131,0.2871338725090027,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903869628906,0.7705859541893005,0.2060503512620926,0.9321913123130798,285.4922790527344,284.95001220703125,298.0341186523437,292.3014831542969,297.4420471191406,297.2692565917969,285.4971923828125,1.0,0.4670693874359131,0.1132419481873512,0.1132419481873512,1.0,1.0,-2.5143277645111084,0.0556149259209632,2.458712816238404,-0.5123124718666077,0.8875653147697449,0.8875653147697449,0.0,90.3906707763672,141.0,38473.19921875,0.0,1295.087890625,1.0,281.54083251953125,284.1167907714844,295.2852783203125,297.7396545410156,293.1499938964844,293.1499938964844,281.8500061035156,35407.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812601923942566,1.0,0.0,0.0,3.5613760948181152,3.561399221420288,8.463090352961444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6124.9716796875,0.0,1432.46337890625,1895.4371337890625,0.0,2301.462158203125,0.8850944638252258,1.0,0.0,3.0,1.0,0.0
12400620,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.8166611790657043,0.2696675658226013,0.243800938129425,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.9990000128746032,0.8760122060775757,0.4725586771965027,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.838826060295105,0.2943585216999054,0.2066033631563186,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.848278820514679,0.3048212826251983,0.2897756397724151,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.7489830851554871,0.2075055390596389,0.94055837392807,285.7446594238281,284.95001220703125,298.0643310546875,292.3065185546875,297.4306030273437,297.2457580566406,285.749267578125,1.0,0.4856322109699249,0.1174835637211799,0.1174835637211799,1.0,1.0,-2.5849971771240234,0.0701584964990615,2.514838695526123,-0.5135605931282043,0.9001162648200989,0.9001162648200989,0.0,103.128662109375,159.0,38115.83203125,0.0,1440.8914794921875,1.0,281.84112548828125,284.36865234375,295.2980041503906,297.73162841796875,293.1499938964844,293.1499938964844,282.1499938964844,35037.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776911199092865,1.0,0.0,0.0,3.596363306045532,3.596386671066284,8.630190677649807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.736328125,0.0,1467.2152099609375,1895.4371337890625,0.0,2262.4521484375,0.8926400542259216,1.0,0.0,3.0,1.0,0.0
12400680,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7437744140625,0.8166611790657043,0.2696675658226013,0.243800938129425,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7451477050781,0.9990000128746032,0.8760122060775757,0.4725586771965027,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7440185546875,0.838826060295105,0.2943585216999054,0.2066033631563186,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7441101074219,0.848278820514679,0.3048212826251983,0.2897756397724151,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74285888671875,0.7489830851554871,0.2075055390596389,0.94055837392807,285.7446594238281,284.95001220703125,298.0643310546875,292.3065185546875,297.4306030273437,297.2457580566406,285.749267578125,1.0,0.4856322109699249,0.1174835637211799,0.1174835637211799,1.0,1.0,-2.5849971771240234,0.0701584964990615,2.514838695526123,-0.5135605931282043,0.9001162648200989,0.9001162648200989,0.0,103.128662109375,159.0,38115.83203125,0.0,1440.8914794921875,1.0,281.84112548828125,284.36865234375,295.2980041503906,297.73162841796875,293.1499938964844,293.1499938964844,282.1499938964844,35037.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776911199092865,1.0,0.0,0.0,3.596363306045532,3.596386671066284,8.630190677649807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.736328125,0.0,1467.2152099609375,1895.4371337890625,0.0,2262.4521484375,0.8926400542259216,1.0,0.0,3.0,1.0,0.0
12400740,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.8043866753578186,0.2708928287029266,0.2450907081365585,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.9990000128746032,0.8506547808647156,0.4974546432495117,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.9214172363281,0.8272833228111267,0.296197772026062,0.2080351859331131,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216613769531,0.8359872698783875,0.3062095940113067,0.2912941873073578,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9180603027344,0.7381430268287659,0.2083198130130767,0.9453017115592957,285.9232788085937,284.95001220703125,298.0793762207031,292.3088073730469,297.4215393066406,297.22967529296875,285.9351501464844,1.0,0.4964517951011657,0.1197949275374412,0.1197949275374412,1.0,1.0,-2.6257028579711914,0.0792144164443016,2.5464885234832764,-0.5135920643806458,0.9088700413703918,0.9088700413703918,0.0,110.9722900390625,159.0,37516.0546875,0.0,1530.5443115234375,1.0,282.1054077148437,284.5625915527344,295.2781066894531,297.6352233886719,293.1499938964844,293.1499938964844,282.1499938964844,34840.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724656462669373,1.0,0.0,0.0,3.6205859184265137,3.6206092834472656,8.746836215323128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.27490234375,0.0,1492.0833740234375,1895.4371337890625,0.0,2222.764892578125,0.8979468941688538,1.0,0.0,3.0,1.0,0.0
12400800,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902648925781,0.7943601012229919,0.2719773054122925,0.2462784945964813,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.9990000128746032,0.824866771697998,0.5184915661811829,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.990478515625,0.8182162046432495,0.297793298959732,0.209310308098793,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9905700683594,0.8264825344085693,0.307424247264862,0.2926601469516754,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.7297717332839966,0.2090353667736053,0.9495670795440674,285.9911193847656,284.95001220703125,298.0911560058594,292.3105163574219,297.4145812988281,297.2172546386719,285.995361328125,1.0,0.5057509541511536,0.1217251792550087,0.1217251792550087,1.0,1.0,-2.660705327987671,0.0874056071043014,2.5732996463775635,-0.5132140517234802,0.9159245491027832,0.9159245491027832,0.0,117.8969268798828,177.0,37838.515625,0.0,1610.520263671875,1.0,282.14141845703125,284.6182861328125,295.30670166015625,297.72332763671875,293.1499938964844,293.1499938964844,281.8500061035156,34712.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733896374702454,1.0,0.0,0.0,3.64358162879944,3.6436052322387695,8.858297633196344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6736.17431640625,0.0,1516.41943359375,1895.4371337890625,0.0,2230.99755859375,0.9029755592346193,1.0,0.0,3.0,1.0,0.0
12400860,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.772475004196167,0.2729890942573547,0.248124673962593,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661804199219,0.9990000128746032,0.7298916578292847,0.566929280757904,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.7972010374069214,0.3001626133918762,0.2116343677043914,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.8052656054496765,0.309045135974884,0.2950784265995025,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.7111363410949707,0.2098658978939056,0.9570677876472472,285.8660888671875,284.95001220703125,298.1145324707031,292.3135681152344,297.3995361328125,297.1910095214844,285.8670654296875,1.0,0.526519775390625,0.1254624277353286,0.1254624277353286,1.0,1.0,-2.735846519470215,0.1053252667188644,2.630521059036255,-0.5119766592979431,0.9270899891853333,0.9270899891853333,0.0,134.61154174804688,180.0,39991.06640625,0.0,1797.4405517578125,1.0,281.8576965332031,284.4481506347656,295.4075622558594,298.02099609375,293.1499938964844,293.1499938964844,281.54998779296875,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968378067016602,1.0,0.0,0.0,3.690749168395996,3.690773487091065,9.089130799111445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.1572265625,0.0,1569.519287109375,1895.4371337890625,0.0,2442.5498046875,0.9135489463806152,1.0,0.0,3.0,1.0,0.0
12400920,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.772475004196167,0.2729890942573547,0.248124673962593,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661804199219,0.9990000128746032,0.7298916578292847,0.566929280757904,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.7972010374069214,0.3001626133918762,0.2116343677043914,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86602783203125,0.8052656054496765,0.309045135974884,0.2950784265995025,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659362792969,0.7111363410949707,0.2098658978939056,0.9570677876472472,285.8660888671875,284.95001220703125,298.1145324707031,292.3135681152344,297.3995361328125,297.1910095214844,285.8670654296875,1.0,0.526519775390625,0.1254624277353286,0.1254624277353286,1.0,1.0,-2.735846519470215,0.1053252667188644,2.630521059036255,-0.5119766592979431,0.9270899891853333,0.9270899891853333,0.0,134.61154174804688,180.0,39991.06640625,0.0,1797.4405517578125,1.0,281.8576965332031,284.4481506347656,295.4075622558594,298.02099609375,293.1499938964844,293.1499938964844,281.54998779296875,34749.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968378067016602,1.0,0.0,0.0,3.690749168395996,3.690773487091065,9.089130799111445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.1572265625,0.0,1569.519287109375,1895.4371337890625,0.0,2442.5498046875,0.9135489463806152,1.0,0.0,3.0,1.0,0.0
12400980,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71502685546875,0.7593720555305481,0.2727815210819244,0.2485373020172119,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7139892578125,0.9990000128746032,0.6233358383178711,0.5977879166603088,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.71484375,0.7842759490013123,0.3011569678783417,0.2127678543329239,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7147827148437,0.7916705012321472,0.3094566762447357,0.2960662543773651,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71563720703125,0.6986432671546936,0.2097685784101486,0.9594677090644836,285.7143859863281,284.95001220703125,298.1303100585937,292.3153381347656,297.4002380371094,297.1873779296875,285.7123718261719,1.0,0.5387675762176514,0.128383606672287,0.128383606672287,1.0,1.0,-2.7788853645324707,0.1194584220647811,2.6594269275665283,-0.5071272850036621,0.933750569820404,0.933750569820404,0.0,145.79119873046875,180.0,41871.19921875,0.0,1916.3958740234373,1.0,281.5674743652344,284.26043701171875,295.4346618652344,298.2008972167969,293.1499938964844,293.1499938964844,281.54998779296875,34872.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817814826965332,1.0,0.0,0.0,3.723740577697754,3.723765134811402,9.252350992028368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.1669921875,0.0,1608.1614990234375,1895.4371337890625,0.0,2635.337158203125,0.921020805835724,1.0,0.0,3.0,1.0,0.0
12401040,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084350585937,0.7536740899085999,0.2726304829120636,0.2486001402139663,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.9935973882675172,0.5923928022384644,0.5959920883178711,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7784082293510437,0.3013454973697662,0.213054671883583,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7084045410156,0.7855685949325562,0.3094745874404907,0.2962997555732727,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7085876464844,0.692979633808136,0.2096153050661087,0.9599087238311768,285.70831298828125,284.95001220703125,298.1343078613281,292.31573486328125,297.40106201171875,297.18798828125,285.7068786621094,1.0,0.5412198305130005,0.1291996836662292,0.1291996836662292,1.0,1.0,-2.778149366378784,0.1225045323371887,2.65564489364624,-0.5016738772392273,0.9358839392662048,0.9358839392662048,0.0,150.43939208984375,168.0,41981.64453125,0.0,1937.1025390625,1.0,281.5577392578125,284.2511901855469,295.4189758300781,298.1835327148437,293.1499938964844,293.1499938964844,281.25,34894.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210704326629639,1.0,0.0,0.0,3.732401847839356,3.732426404953003,9.29544228256418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.88330078125,0.0,1618.3336181640625,1895.4371337890625,0.0,2665.4892578125,0.9229899644851683,1.0,0.0,3.0,1.0,0.0
12401100,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51611328125,0.7376525402069092,0.2718543708324432,0.2486930191516876,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103454589844,0.9452383518218994,0.5621874928474426,0.5458146333694458,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5150146484375,0.761518120765686,0.3013737201690674,0.213673934340477,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147705078125,0.7680074572563171,0.3091211318969726,0.2967740297317505,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5195617675781,0.6764827370643616,0.2088882625102996,0.9604161977767944,285.5125427246094,284.95001220703125,298.1428527832031,292.3165283203125,297.395751953125,297.1786499023437,285.4971923828125,1.0,0.5413927435874939,0.1310683041810989,0.1310683041810989,1.0,1.0,-2.7198078632354736,0.1248175799846649,2.5949902534484863,-0.4871656596660614,0.9377608299255372,0.9377608299255372,0.0,162.9404754638672,168.0,42609.94921875,0.0,1904.3944091796875,1.0,281.29888916015625,284.0382385253906,295.429931640625,298.3121643066406,293.1499938964844,293.1499938964844,281.25,35032.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330624103546143,1.0,0.0,0.0,3.75005841255188,3.7500832080841056,9.383597330270276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.3466796875,0.0,1639.9298095703125,1895.4371337890625,0.0,2776.9716796875,0.9270008206367492,1.0,0.0,3.0,1.0,0.0
12401160,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222412109375,0.7335468530654907,0.2709008157253265,0.2480132132768631,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4208984375,0.9313997626304626,0.5599150657653809,0.5333278775215149,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.7577531933784485,0.3012525737285614,0.2137208133935928,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.7638487219810486,0.3086119592189789,0.2964816689491272,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.423095703125,0.6721498370170593,0.2081121504306793,0.9576330780982972,285.4214172363281,284.95001220703125,298.1504211425781,292.3171081542969,297.3916320800781,297.1707458496094,285.417724609375,1.0,0.5407314300537109,0.1328154057264328,0.1328154057264328,1.0,1.0,-2.7002947330474854,0.1297465115785598,2.5705480575561523,-0.4785283207893371,0.9399213194847108,0.9399213194847108,0.0,165.78453063964844,156.0,42547.8203125,0.0,1887.44873046875,1.0,281.2574462890625,283.964111328125,295.38348388671875,298.2106018066406,293.1499938964844,293.1499938964844,280.95001220703125,35174.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837587833404541,1.0,0.0,0.0,3.764212846755981,3.764237880706787,9.454566907152184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.55712890625,0.0,1657.6143798828125,1895.4371337890625,0.0,2819.1865234375,0.930306613445282,1.0,0.0,3.0,1.0,0.0
12401220,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.7327751517295837,0.2689193189144134,0.2462455481290817,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.9268423914909364,0.5486066341400146,0.5246878266334534,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.7584234476089478,0.3009259104728699,0.2134986668825149,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.763863205909729,0.307416021823883,0.2953916490077972,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.671286940574646,0.206549197435379,0.9505788683891296,285.1846008300781,284.95001220703125,298.1627197265625,292.3177185058594,297.38299560546875,297.1560363769531,285.18096923828125,1.0,0.5366477370262146,0.1363095790147781,0.1363095790147781,1.0,1.0,-2.677743673324585,0.1407386362552642,2.537004947662353,-0.4623945653438568,0.9411743879318236,0.9411743879318236,0.0,164.1161651611328,144.0,43572.234375,0.0,1845.371826171875,1.0,280.9572448730469,283.71343994140625,295.35552978515625,298.2366027832031,293.1499938964844,293.1499938964844,280.6499938964844,35456.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472834825515747,1.0,0.0,0.0,3.785189867019653,3.785215139389038,9.560235412209297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.4208984375,0.0,1684.6259765625,1895.4371337890625,0.0,2909.833740234375,0.9352067112922668,1.0,0.0,3.0,1.0,0.0
12401280,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1853942871094,0.7327751517295837,0.2689193189144134,0.2462455481290817,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.9268423914909364,0.5486066341400146,0.5246878266334534,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1851501464844,0.7584234476089478,0.3009259104728699,0.2134986668825149,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.763863205909729,0.307416021823883,0.2953916490077972,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1861877441406,0.671286940574646,0.206549197435379,0.9505788683891296,285.1846008300781,284.95001220703125,298.1627197265625,292.3177185058594,297.38299560546875,297.1560363769531,285.18096923828125,1.0,0.5366477370262146,0.1363095790147781,0.1363095790147781,1.0,1.0,-2.677743673324585,0.1407386362552642,2.537004947662353,-0.4623945653438568,0.9411743879318236,0.9411743879318236,0.0,164.1161651611328,144.0,43572.234375,0.0,1845.371826171875,1.0,280.9572448730469,283.71343994140625,295.35552978515625,298.2366027832031,293.1499938964844,293.1499938964844,280.6499938964844,35456.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472834825515747,1.0,0.0,0.0,3.785189867019653,3.785215139389038,9.560235412209297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.4208984375,0.0,1684.6259765625,1895.4371337890625,0.0,2909.833740234375,0.9352067112922668,1.0,0.0,3.0,1.0,0.0
12401340,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7352786064147949,0.2668026685714721,0.2442125827074051,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.925386607646942,0.5362381339073181,0.5125681161880493,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7627674341201782,0.3004694879055023,0.2130725979804992,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.767525315284729,0.3059889376163482,0.2939231991767883,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6738111972808838,0.2048745453357696,0.9423666000366212,284.9433898925781,284.95001220703125,298.17108154296875,292.3176574707031,297.3736267089844,297.14141845703125,284.93975830078125,1.0,0.529391348361969,0.1398037672042846,0.1398037672042846,1.0,1.0,-2.648592948913574,0.1506722718477249,2.497920751571656,-0.4459560513496399,0.9391738176345824,0.9391738176345824,0.0,158.64768981933594,132.0,44448.08984375,0.0,1776.9534912109375,1.0,280.6571350097656,283.4609680175781,295.3446044921875,298.2775573730469,293.1499938964844,293.1499938964844,280.3500061035156,35753.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551139235496521,1.0,0.0,0.0,3.795253038406372,3.795278549194336,9.611137556930771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.1103515625,0.0,1698.9334716796875,1895.4371337890625,0.0,2983.190185546875,0.9376585483551024,1.0,0.0,3.0,1.0,0.0
12401400,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7352786064147949,0.2668026685714721,0.2442125827074051,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.925386607646942,0.5362381339073181,0.5125681161880493,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.7627674341201782,0.3004694879055023,0.2130725979804992,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94384765625,0.767525315284729,0.3059889376163482,0.2939231991767883,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.6738111972808838,0.2048745453357696,0.9423666000366212,284.9433898925781,284.95001220703125,298.17108154296875,292.3176574707031,297.3736267089844,297.14141845703125,284.93975830078125,1.0,0.529391348361969,0.1398037672042846,0.1398037672042846,1.0,1.0,-2.648592948913574,0.1506722718477249,2.497920751571656,-0.4459560513496399,0.9391738176345824,0.9391738176345824,0.0,158.64768981933594,132.0,44448.08984375,0.0,1776.9534912109375,1.0,280.6571350097656,283.4609680175781,295.3446044921875,298.2775573730469,293.1499938964844,293.1499938964844,280.3500061035156,35753.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551139235496521,1.0,0.0,0.0,3.795253038406372,3.795278549194336,9.611137556930771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.1103515625,0.0,1698.9334716796875,1895.4371337890625,0.0,2983.190185546875,0.9376585483551024,1.0,0.0,3.0,1.0,0.0
12401460,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.7406572103500366,0.2646173238754272,0.2420060634613037,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.9292206168174744,0.524865448474884,0.5014529824256897,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7704161405563354,0.2999398112297058,0.2125101089477539,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.7744339108467102,0.304409384727478,0.292191207408905,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.6792888045310974,0.2031302005052566,0.9333062171936036,284.70391845703125,284.95001220703125,298.1754150390625,292.3169860839844,297.3638610839844,297.1274719238281,284.700439453125,1.0,0.5203147530555725,0.1434093415737152,0.1434093415737152,1.0,1.0,-2.61894154548645,0.1602694690227508,2.458672046661377,-0.4297550320625305,0.933989942073822,0.933989942073822,0.0,150.5105743408203,120.0,45234.83203125,0.0,1697.2296142578125,1.0,280.3570861816406,283.2111511230469,295.3386535644531,298.3200988769531,293.1499938964844,293.1499938964844,280.04998779296875,36060.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619757890701294,1.0,0.0,0.0,3.7939743995666495,3.7939999103546143,9.604661954654148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.3876953125,0.0,1699.7923583984375,1895.4371337890625,0.0,3047.536865234375,0.9375669956207277,1.0,0.0,3.0,1.0,0.0
12401520,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7046813964844,0.7406572103500366,0.2646173238754272,0.2420060634613037,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034912109375,0.9292206168174744,0.524865448474884,0.5014529824256897,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70440673828125,0.7704161405563354,0.2999398112297058,0.2125101089477539,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7043762207031,0.7744339108467102,0.304409384727478,0.292191207408905,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.6792888045310974,0.2031302005052566,0.9333062171936036,284.70391845703125,284.95001220703125,298.1754150390625,292.3169860839844,297.3638610839844,297.1274719238281,284.700439453125,1.0,0.5203147530555725,0.1434093415737152,0.1434093415737152,1.0,1.0,-2.61894154548645,0.1602694690227508,2.458672046661377,-0.4297550320625305,0.933989942073822,0.933989942073822,0.0,150.5105743408203,120.0,45234.83203125,0.0,1697.2296142578125,1.0,280.3570861816406,283.2111511230469,295.3386535644531,298.3200988769531,293.1499938964844,293.1499938964844,280.04998779296875,36060.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619757890701294,1.0,0.0,0.0,3.7939743995666495,3.7939999103546143,9.604661954654148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7495.3876953125,0.0,1699.7923583984375,1895.4371337890625,0.0,3047.536865234375,0.9375669956207277,1.0,0.0,3.0,1.0,0.0
12401580,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7483728528022766,0.2623777985572815,0.239693135023117,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671325683594,0.9369587302207948,0.5142654180526733,0.4909966289997101,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679870605469,0.7807766795158386,0.2993617355823517,0.2118666470050811,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46795654296875,0.7839565873146057,0.3027144968509674,0.2902839481830597,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.468994140625,0.6870973706245422,0.2013342678546905,0.9237158298492432,284.467529296875,284.95001220703125,298.1755676269531,292.3157653808594,297.3540344238281,297.1146545410156,284.4642028808594,1.0,0.5101170539855957,0.1470149308443069,0.1470149308443069,1.0,1.0,-2.5890097618103027,0.1689788252115249,2.4200308322906494,-0.4143922924995422,0.9256738424301147,0.9256738424301147,0.0,140.8760986328125,108.0,45937.4375,0.0,1612.13623046875,1.0,280.0571594238281,282.9652404785156,295.3337097167969,298.35943603515625,293.1499938964844,293.1499938964844,279.75,36382.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681097626686096,1.0,0.0,0.0,3.7807962894439697,3.7808218002319336,9.538056247038185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.28173828125,0.0,1686.5794677734375,1895.4371337890625,0.0,3105.078369140625,0.9348130226135254,1.0,0.0,3.0,1.0,0.0
12401640,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7483728528022766,0.2623777985572815,0.239693135023117,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4671325683594,0.9369587302207948,0.5142654180526733,0.4909966289997101,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4679870605469,0.7807766795158386,0.2993617355823517,0.2118666470050811,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.46795654296875,0.7839565873146057,0.3027144968509674,0.2902839481830597,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.468994140625,0.6870973706245422,0.2013342678546905,0.9237158298492432,284.467529296875,284.95001220703125,298.1755676269531,292.3157653808594,297.3540344238281,297.1146545410156,284.4642028808594,1.0,0.5101170539855957,0.1470149308443069,0.1470149308443069,1.0,1.0,-2.5890097618103027,0.1689788252115249,2.4200308322906494,-0.4143922924995422,0.9256738424301147,0.9256738424301147,0.0,140.8760986328125,108.0,45937.4375,0.0,1612.13623046875,1.0,280.0571594238281,282.9652404785156,295.3337097167969,298.35943603515625,293.1499938964844,293.1499938964844,279.75,36382.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681097626686096,1.0,0.0,0.0,3.7807962894439697,3.7808218002319336,9.538056247038185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.28173828125,0.0,1686.5794677734375,1895.4371337890625,0.0,3105.078369140625,0.9348130226135254,1.0,0.0,3.0,1.0,0.0
12401700,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3075256347656,0.7533410787582397,0.2612617611885071,0.2385375946760177,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3031311035156,0.9429177641868592,0.5095365643501282,0.4866616129875183,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3063659667969,0.7871905565261841,0.2990784347057342,0.2115448713302612,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3063049316406,0.7899042963981628,0.3018489778041839,0.2893036901950836,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3104248046875,0.6920500993728638,0.2004352509975433,0.9188446402549744,284.3046875,284.95001220703125,298.174072265625,292.3149719238281,297.3487548828125,297.1082763671875,284.2922668457031,1.0,0.504766047000885,0.1488177180290222,0.1488177180290222,1.0,1.0,-2.5749945640563965,0.1730698347091674,2.4019248485565186,-0.4071998298168182,0.9198018908500672,0.9198018908500672,0.0,135.5784912109375,108.0,46736.4609375,0.0,1569.4571533203125,1.0,279.7980041503906,282.7806396484375,295.3540954589844,298.4803771972656,293.1499938964844,293.1499938964844,279.75,36563.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731066584587097,1.0,0.0,0.0,3.769679069519043,3.769704341888428,9.482045584263687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.8896484375,0.0,1674.7901611328125,1895.4371337890625,0.0,3151.950439453125,0.932400643825531,1.0,0.0,3.0,1.0,0.0
12401760,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2358093261719,0.7584645748138428,0.2600940465927124,0.2373050600290298,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2347717285156,0.9482251405715942,0.5045297145843506,0.4813117086887359,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23553466796875,0.793764591217041,0.2987511754035949,0.2111723273992538,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.23553466796875,0.7959883213043213,0.3009267747402191,0.2882498800754547,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.23651123046875,0.6971088647842407,0.1995004564523697,0.91377454996109,284.2351379394531,284.95001220703125,298.1714782714844,292.31402587890625,297.3432312011719,297.1018371582031,284.2320251464844,1.0,0.4992099702358246,0.150587186217308,0.150587186217308,1.0,1.0,-2.5592799186706543,0.176589548587799,2.3826904296875,-0.4001851081848144,0.9142877459526062,0.9142877459526062,0.0,130.3679962158203,96.0,46552.9609375,0.0,1525.30078125,1.0,279.7572021484375,282.72418212890625,295.3287048339844,298.393798828125,293.1499938964844,293.1499938964844,279.45001220703125,36729.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735575079917908,1.0,0.0,0.0,3.754827499389648,3.754852533340454,9.407478955836268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.4736328125,0.0,1658.5665283203125,1895.4371337890625,0.0,3156.178955078125,0.9292098879814148,1.0,0.0,3.0,1.0,0.0
12401820,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.7712552547454834,0.2577802240848541,0.2348660379648208,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086975097656,0.9624961018562316,0.4955068826675415,0.472288578748703,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093688964844,0.8093998432159424,0.2981228232383728,0.2104472070932388,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093688964844,0.8105069398880005,0.2990550398826599,0.2861136198043823,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0102844238281,0.7093741297721863,0.1976430416107177,0.903611421585083,284.009033203125,284.95001220703125,298.1629943847656,292.3118591308594,297.3326416015625,297.0904846191406,284.00616455078125,1.0,0.4878244996070862,0.1541261374950409,0.1541261374950409,1.0,1.0,-2.529858589172364,0.1829990148544311,2.3468594551086426,-0.3872596621513366,0.8999297022819519,0.8999297022819519,0.0,119.37101745605467,84.0,47085.2890625,0.0,1438.6175537109375,1.0,279.4575500488281,282.49029541015625,295.3231811523437,298.42266845703125,293.1499938964844,293.1499938964844,279.1499938964844,37109.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783059120178223,1.0,0.0,0.0,3.7147891521453857,3.714813947677612,9.207921607412572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.06494140625,0.0,1614.9014892578125,1895.4371337890625,0.0,3200.701904296875,0.9204908013343812,1.0,0.0,3.0,1.0,0.0
