time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401880,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096435546875,0.7712552547454834,0.2577802240848541,0.2348660379648208,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0086975097656,0.9624961018562316,0.4955068826675415,0.472288578748703,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093688964844,0.8093998432159424,0.2981228232383728,0.2104472070932388,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093688964844,0.8105069398880005,0.2990550398826599,0.2861136198043823,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0102844238281,0.7093741297721863,0.1976430416107177,0.903611421585083,284.009033203125,284.95001220703125,298.1629943847656,292.3118591308594,297.3326416015625,297.0904846191406,284.00616455078125,1.0,0.4878244996070862,0.1541261374950409,0.1541261374950409,1.0,1.0,-2.529858589172364,0.1829990148544311,2.3468594551086426,-0.3872596621513366,0.8999297022819519,0.8999297022819519,0.0,119.37101745605467,84.0,47085.2890625,0.0,1438.6175537109375,1.0,279.4575500488281,282.49029541015625,295.3231811523437,298.42266845703125,293.1499938964844,293.1499938964844,279.1499938964844,37109.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783059120178223,1.0,0.0,0.0,3.7147891521453857,3.714813947677612,9.207921607412572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.06494140625,0.0,1614.9014892578125,1895.4371337890625,0.0,3200.701904296875,0.9204908013343812,1.0,0.0,3.0,1.0,0.0
12401940,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.79150390625,0.7873818874359131,0.2554583847522735,0.2324030399322509,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7906799316406,0.979215145111084,0.4871782958507538,0.4639137089252472,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.791259765625,0.8269950747489929,0.2974971532821655,0.209711268544197,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.791259765625,0.8269688487052917,0.2971254885196686,0.2839030623435974,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7920837402344,0.7233086228370667,0.1957778334617614,0.8933368921279907,283.7909545898437,284.95001220703125,298.1499938964844,292.3092956542969,297.3221740722656,297.0806579589844,283.7885131835937,1.0,0.4760963022708893,0.1576650887727737,0.1576650887727737,1.0,1.0,-2.500951766967773,0.1882499754428863,2.31270170211792,-0.3756206035614013,0.8827213644981384,0.8827213644981384,0.0,108.08524322509766,72.0,47533.15234375,0.0,1353.220947265625,1.0,279.1579284667969,282.2655639648437,295.3174743652344,298.4462890625,293.1499938964844,293.1499938964844,279.45001220703125,37532.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823902606964111,1.0,0.0,0.0,3.659001350402832,3.65902590751648,8.933434401114937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.65185546875,0.0,1554.704345703125,1895.4371337890625,0.0,3238.97705078125,0.9083093404769896,1.0,0.0,3.0,1.0,0.0
12402000,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.79150390625,0.7873818874359131,0.2554583847522735,0.2324030399322509,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7906799316406,0.979215145111084,0.4871782958507538,0.4639137089252472,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.791259765625,0.8269950747489929,0.2974971532821655,0.209711268544197,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.791259765625,0.8269688487052917,0.2971254885196686,0.2839030623435974,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7920837402344,0.7233086228370667,0.1957778334617614,0.8933368921279907,283.7909545898437,284.95001220703125,298.1499938964844,292.3092956542969,297.3221740722656,297.0806579589844,283.7885131835937,1.0,0.4760963022708893,0.1576650887727737,0.1576650887727737,1.0,1.0,-2.500951766967773,0.1882499754428863,2.31270170211792,-0.3756206035614013,0.8827213644981384,0.8827213644981384,0.0,108.08524322509766,72.0,47533.15234375,0.0,1353.220947265625,1.0,279.1579284667969,282.2655639648437,295.3174743652344,298.4462890625,293.1499938964844,293.1499938964844,279.45001220703125,37532.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823902606964111,1.0,0.0,0.0,3.659001350402832,3.65902590751648,8.933434401114937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.65185546875,0.0,1554.704345703125,1895.4371337890625,0.0,3238.97705078125,0.9083093404769896,1.0,0.0,3.0,1.0,0.0
12402060,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042724609375,0.8194385170936584,0.2587173879146576,0.2336177676916122,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00506591796875,0.9990000128746032,0.5400614142417908,0.4479731023311615,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045166015625,0.8602649569511414,0.3024783730506897,0.2118361890316009,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045166015625,0.8589526414871216,0.3007137775421142,0.2854819893836975,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0036926269531,0.7514771223068237,0.1993611752986908,0.9009203910827636,284.0047912597656,284.95001220703125,298.13433837890625,292.3062438964844,297.3539123535156,297.1258239746094,284.0069885253906,1.0,0.465579628944397,0.1612625569105148,0.1612625569105148,1.0,1.0,-2.4968154430389404,0.1956909447908401,2.3011245727539062,-0.3673561811447143,0.8717448711395264,0.8717448711395264,0.0,94.22205352783205,75.0,46182.6640625,0.0,1289.0020751953125,1.0,279.4420166015625,282.502685546875,295.2464294433594,298.2126159667969,293.1499938964844,293.1499938964844,279.75,37502.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661242127418518,1.0,0.0,0.0,3.601674795150757,3.601698637008667,8.655702572468726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.3642578125,0.0,1491.1614990234375,1895.4371337890625,0.0,3086.451904296875,0.8955574035644531,1.0,0.0,3.0,1.0,0.0
12402120,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0042724609375,0.8194385170936584,0.2587173879146576,0.2336177676916122,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.00506591796875,0.9990000128746032,0.5400614142417908,0.4479731023311615,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045166015625,0.8602649569511414,0.3024783730506897,0.2118361890316009,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0045166015625,0.8589526414871216,0.3007137775421142,0.2854819893836975,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0036926269531,0.7514771223068237,0.1993611752986908,0.9009203910827636,284.0047912597656,284.95001220703125,298.13433837890625,292.3062438964844,297.3539123535156,297.1258239746094,284.0069885253906,1.0,0.465579628944397,0.1612625569105148,0.1612625569105148,1.0,1.0,-2.4968154430389404,0.1956909447908401,2.3011245727539062,-0.3673561811447143,0.8717448711395264,0.8717448711395264,0.0,94.22205352783205,75.0,46182.6640625,0.0,1289.0020751953125,1.0,279.4420166015625,282.502685546875,295.2464294433594,298.2126159667969,293.1499938964844,293.1499938964844,279.75,37502.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661242127418518,1.0,0.0,0.0,3.601674795150757,3.601698637008667,8.655702572468726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.3642578125,0.0,1491.1614990234375,1895.4371337890625,0.0,3086.451904296875,0.8955574035644531,1.0,0.0,3.0,1.0,0.0
12402180,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2207946777344,0.8383160829544067,0.2611118853092193,0.2356644570827484,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216186523437,0.9990000128746032,0.6469491124153137,0.4200575947761535,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2210998535156,0.8830753564834595,0.3067625761032104,0.2147177904844284,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2210693359375,0.88033527135849,0.3035997450351715,0.2880719900131225,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2201538085937,0.7709579467773438,0.2021640539169311,0.9129988551139832,284.22137451171875,284.95001220703125,298.11798095703125,292.30255126953125,297.3854675292969,297.1711120605469,284.22418212890625,1.0,0.4596951603889465,0.1648600399494171,0.1648600399494171,1.0,1.0,-2.4868040084838867,0.2010889798402786,2.285714864730835,-0.3600076735019684,0.8637375235557556,0.8637375235557556,0.0,87.4085693359375,93.0,44616.15234375,0.0,1247.8350830078125,1.0,279.7411193847656,282.73944091796875,295.23834228515625,298.0942077636719,293.1499938964844,293.1499938964844,280.04998779296875,37325.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503797054290771,1.0,0.0,0.0,3.5511903762817383,3.5512137413024902,8.414750141128025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.21728515625,0.0,1435.637451171875,1895.4371337890625,0.0,2938.827392578125,0.8842111825942993,1.0,0.0,3.0,1.0,0.0
12402240,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2207946777344,0.8383160829544067,0.2611118853092193,0.2356644570827484,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2216186523437,0.9990000128746032,0.6469491124153137,0.4200575947761535,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2210998535156,0.8830753564834595,0.3067625761032104,0.2147177904844284,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2210693359375,0.88033527135849,0.3035997450351715,0.2880719900131225,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2201538085937,0.7709579467773438,0.2021640539169311,0.9129988551139832,284.22137451171875,284.95001220703125,298.11798095703125,292.30255126953125,297.3854675292969,297.1711120605469,284.22418212890625,1.0,0.4596951603889465,0.1648600399494171,0.1648600399494171,1.0,1.0,-2.4868040084838867,0.2010889798402786,2.285714864730835,-0.3600076735019684,0.8637375235557556,0.8637375235557556,0.0,87.4085693359375,93.0,44616.15234375,0.0,1247.8350830078125,1.0,279.7411193847656,282.73944091796875,295.23834228515625,298.0942077636719,293.1499938964844,293.1499938964844,280.04998779296875,37325.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503797054290771,1.0,0.0,0.0,3.5511903762817383,3.5512137413024902,8.414750141128025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.21728515625,0.0,1435.637451171875,1895.4371337890625,0.0,2938.827392578125,0.8842111825942993,1.0,0.0,3.0,1.0,0.0
12402300,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3744812011719,0.8421008586883545,0.2621867954730987,0.2365899682044983,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783874511719,0.9990000128746032,0.7068198919296265,0.4157227575778961,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3759460449219,0.8881732225418091,0.3088085949420929,0.2161091864109039,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3758544921875,0.8847308158874512,0.304931491613388,0.2892926335334778,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3715515136719,0.7752225399017334,0.2033897936344146,0.9184550642967224,284.3773498535156,284.95001220703125,298.10955810546875,292.30047607421875,297.40655517578125,297.2006225585937,284.3909912109375,1.0,0.4602969288825989,0.1666587740182876,0.1666587740182876,1.0,1.0,-2.4923806190490723,0.2047925442457199,2.287588119506836,-0.357826828956604,0.8614071011543274,0.8614071011543274,0.0,86.61044311523438,93.0,43508.58984375,0.0,1251.1956787109375,1.0,279.99578857421875,282.9195556640625,295.2166748046875,297.9499816894531,293.1499938964844,293.1499938964844,280.04998779296875,37186.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410282135009766,1.0,0.0,0.0,3.5292372703552246,3.5292601585388184,8.311032502206217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.07763671875,0.0,1411.49951171875,1895.4371337890625,0.0,2851.323486328125,0.8792802691459656,1.0,0.0,3.0,1.0,0.0
12402360,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.458251953125,0.8424662947654724,0.2633151113986969,0.2376173436641693,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4595031738281,0.9990000128746032,0.7598350644111633,0.4169560968875885,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4587097167969,0.889339029788971,0.3109116852283478,0.2175815254449844,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.45867919921875,0.8851993680000305,0.3063030242919922,0.2906006276607513,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4573059082031,0.7760462760925293,0.2046142667531967,0.9240697622299194,284.45916748046875,284.95001220703125,298.1009521484375,292.2982482910156,297.42803955078125,297.2308654785156,284.4638671875,1.0,0.4627290070056915,0.1683974862098693,0.1683974862098693,1.0,1.0,-2.50517201423645,0.209292471408844,2.295879364013672,-0.3563442826271057,0.8590041399002075,0.8590041399002075,0.0,87.29621887207031,111.0,43406.4453125,0.0,1269.69384765625,1.0,280.0406799316406,282.9889831542969,295.24249267578125,298.01239013671875,293.1499938964844,293.1499938964844,280.3500061035156,37038.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365921378135681,1.0,0.0,0.0,3.511051893234253,3.5110747814178467,8.225603664868686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6511.111328125,0.0,1391.4840087890625,1895.4371337890625,0.0,2809.892822265625,0.8750951886177063,1.0,0.0,3.0,1.0,0.0
12402420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.8354397416114807,0.2656538486480713,0.2397949546575546,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.9990000128746032,0.8345015048980713,0.4321356117725372,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.8827342987060547,0.3152263164520263,0.2206417322158813,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.8772879838943481,0.3091209232807159,0.2933463454246521,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.7699370980262756,0.2070444673299789,0.9355577230453492,284.7218933105469,284.95001220703125,298.0832824707031,292.2934265136719,297.4576110839844,297.2743530273437,284.7274780273437,1.0,0.4721108376979828,0.1718748956918716,0.1718748956918716,1.0,1.0,-2.546786308288574,0.220877468585968,2.325908660888672,-0.3543265759944916,0.857957124710083,0.857957124710083,0.0,92.1046371459961,129.0,42627.9765625,0.0,1342.2559814453125,1.0,280.3403625488281,283.2562255859375,295.2526550292969,297.96563720703125,293.1499938964844,293.1499938964844,280.6499938964844,36657.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258510231971741,1.0,0.0,0.0,3.4850869178771973,3.485109329223633,8.104393032226653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.14111328125,0.0,1362.0164794921875,1895.4371337890625,0.0,2709.85791015625,0.8690513372421265,1.0,0.0,3.0,1.0,0.0
12402480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207946777344,0.8354397416114807,0.2656538486480713,0.2397949546575546,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.9990000128746032,0.8345015048980713,0.4321356117725372,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72137451171875,0.8827342987060547,0.3152263164520263,0.2206417322158813,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.8772879838943481,0.3091209232807159,0.2933463454246521,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197265625,0.7699370980262756,0.2070444673299789,0.9355577230453492,284.7218933105469,284.95001220703125,298.0832824707031,292.2934265136719,297.4576110839844,297.2743530273437,284.7274780273437,1.0,0.4721108376979828,0.1718748956918716,0.1718748956918716,1.0,1.0,-2.546786308288574,0.220877468585968,2.325908660888672,-0.3543265759944916,0.857957124710083,0.857957124710083,0.0,92.1046371459961,129.0,42627.9765625,0.0,1342.2559814453125,1.0,280.3403625488281,283.2562255859375,295.2526550292969,297.96563720703125,293.1499938964844,293.1499938964844,280.6499938964844,36657.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258510231971741,1.0,0.0,0.0,3.4850869178771973,3.485109329223633,8.104393032226653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.14111328125,0.0,1362.0164794921875,1895.4371337890625,0.0,2709.85791015625,0.8690513372421265,1.0,0.0,3.0,1.0,0.0
12402540,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8222289681434631,0.2682024538516998,0.2422684878110885,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.8679652214050293,0.4595416188240051,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8689277172088623,0.3197880387306213,0.2239557951688766,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8623692989349365,0.3121526837348938,0.2963997721672058,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7576532363891602,0.2095246762037277,0.9478071331977844,284.99365234375,284.95001220703125,298.0650329589844,292.2880554199219,297.466552734375,297.2913818359375,284.9993896484375,1.0,0.4860979616641998,0.1753523200750351,0.1753523200750351,1.0,1.0,-2.605042695999145,0.2354501038789749,2.369592666625977,-0.3529897928237915,0.8606066107749939,0.8606066107749939,0.0,100.59071350097656,147.0,42119.08203125,0.0,1455.33544921875,1.0,280.6401672363281,283.5289306640625,295.2633056640625,297.9407958984375,293.1499938964844,293.1499938964844,280.95001220703125,36223.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184023499488831,1.0,0.0,0.0,3.4754583835601807,3.475480794906616,8.059674883043044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.001953125,0.0,1349.1036376953125,1895.4371337890625,0.0,2640.7744140625,0.866584300994873,1.0,0.0,3.0,1.0,0.0
12402600,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8222289681434631,0.2682024538516998,0.2422684878110885,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.8679652214050293,0.4595416188240051,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8689277172088623,0.3197880387306213,0.2239557951688766,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8623692989349365,0.3121526837348938,0.2963997721672058,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7576532363891602,0.2095246762037277,0.9478071331977844,284.99365234375,284.95001220703125,298.0650329589844,292.2880554199219,297.466552734375,297.2913818359375,284.9993896484375,1.0,0.4860979616641998,0.1753523200750351,0.1753523200750351,1.0,1.0,-2.605042695999145,0.2354501038789749,2.369592666625977,-0.3529897928237915,0.8606066107749939,0.8606066107749939,0.0,100.59071350097656,147.0,42119.08203125,0.0,1455.33544921875,1.0,280.6401672363281,283.5289306640625,295.2633056640625,297.9407958984375,293.1499938964844,293.1499938964844,280.95001220703125,36223.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184023499488831,1.0,0.0,0.0,3.4754583835601807,3.475480794906616,8.059674883043044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.001953125,0.0,1349.1036376953125,1895.4371337890625,0.0,2640.7744140625,0.866584300994873,1.0,0.0,3.0,1.0,0.0
12402660,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350769042969,0.8093115091323853,0.2703776061534881,0.244413286447525,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.237548828125,0.9990000128746032,0.8693205714225769,0.4871866703033447,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359313964844,0.8557965159416199,0.3235966861248016,0.2267510294914245,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.8485404253005981,0.3147274255752563,0.2990327477455139,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2335510253906,0.7461028695106506,0.2115382403135299,0.9579991698265076,285.2367553710937,284.95001220703125,298.0501403808594,292.2834777832031,297.462890625,297.29107666015625,285.2443542480469,1.0,0.4995453953742981,0.1777592748403549,0.1777592748403549,1.0,1.0,-2.65959906578064,0.2481567561626434,2.411442279815674,-0.3526188135147095,0.8656764030456543,0.8656764030456543,0.0,109.4596710205078,147.0,41623.140625,0.0,1569.7071533203125,1.0,280.92987060546875,283.7770080566406,295.2562255859375,297.88671875,293.1499938964844,293.1499938964844,280.95001220703125,35845.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128142356872559,1.0,0.0,0.0,3.4801135063171387,3.480135917663574,8.081278792815283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.6201171875,0.0,1351.1427001953125,1895.4371337890625,0.0,2589.133056640625,0.8673420548439026,1.0,0.0,3.0,1.0,0.0
12402720,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.263671875,0.8057190775871277,0.2709333300590515,0.2450069636106491,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26544189453125,0.9990000128746032,0.86622554063797,0.4948829412460327,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2642822265625,0.8523684144020081,0.3245849013328552,0.2275074124336242,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.8449499011039734,0.3153959512710571,0.2997542023658752,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626037597656,0.7430911064147949,0.2120537906885147,0.9607393741607666,285.26483154296875,284.95001220703125,298.0462646484375,292.2822265625,297.4609069824219,297.2896423339844,285.2704162597656,1.0,0.503272533416748,0.1783805936574936,0.1783805936574936,1.0,1.0,-2.674627780914306,0.2516440749168396,2.4229836463928223,-0.3525206744670868,0.866876482963562,0.866876482963562,0.0,112.00328826904295,165.0,41777.4453125,0.0,1602.438232421875,1.0,280.9401550292969,283.7995300292969,295.2701721191406,297.9250183105469,293.1499938964844,293.1499938964844,281.25,35772.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135258555412292,1.0,0.0,0.0,3.4828133583068848,3.4828357696533203,8.093823566923675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.3564453125,0.0,1353.3759765625,1895.4371337890625,0.0,2595.7001953125,0.8678728938102722,1.0,0.0,3.0,1.0,0.0
12402780,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.7877589464187622,0.273805558681488,0.2479519546031952,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.9990000128746032,0.8348914980888367,0.53486567735672,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53192138671875,0.8359268307685852,0.3296080827713012,0.2312756776809692,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.8277199268341064,0.318817526102066,0.3033601641654968,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.7285630702972412,0.2146498560905456,0.9743000864982604,285.532470703125,284.95001220703125,298.0269775390625,292.2759704589844,297.4520568847656,297.2838439941406,285.53778076171875,1.0,0.5225079655647278,0.1814088672399521,0.1814088672399521,1.0,1.0,-2.7513644695281982,0.2696104347705841,2.4817540645599365,-0.3518472015857696,0.8766949772834778,0.8766949772834778,0.0,125.7279281616211,183.0,41564.42578125,0.0,1778.327880859375,1.0,281.2403259277344,284.0660095214844,295.2728881835937,297.9134826660156,293.1499938964844,293.1499938964844,281.54998779296875,35334.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104093074798584,1.0,0.0,0.0,3.5066771507263184,3.506699562072754,8.205118433579628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.4443359375,0.0,1374.698974609375,1895.4371337890625,0.0,2566.96337890625,0.8728480339050293,1.0,0.0,3.0,1.0,0.0
12402840,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53131103515625,0.7877589464187622,0.273805558681488,0.2479519546031952,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331420898437,0.9990000128746032,0.8348914980888367,0.53486567735672,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53192138671875,0.8359268307685852,0.3296080827713012,0.2312756776809692,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53179931640625,0.8277199268341064,0.318817526102066,0.3033601641654968,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303039550781,0.7285630702972412,0.2146498560905456,0.9743000864982604,285.532470703125,284.95001220703125,298.0269775390625,292.2759704589844,297.4520568847656,297.2838439941406,285.53778076171875,1.0,0.5225079655647278,0.1814088672399521,0.1814088672399521,1.0,1.0,-2.7513644695281982,0.2696104347705841,2.4817540645599365,-0.3518472015857696,0.8766949772834778,0.8766949772834778,0.0,125.7279281616211,183.0,41564.42578125,0.0,1778.327880859375,1.0,281.2403259277344,284.0660095214844,295.2728881835937,297.9134826660156,293.1499938964844,293.1499938964844,281.54998779296875,35334.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104093074798584,1.0,0.0,0.0,3.5066771507263184,3.506699562072754,8.205118433579628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6349.4443359375,0.0,1374.698974609375,1895.4371337890625,0.0,2566.96337890625,0.8728480339050293,1.0,0.0,3.0,1.0,0.0
12402900,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.7790757417678833,0.2752760052680969,0.2494604289531707,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.70782470703125,0.9990000128746032,0.808108925819397,0.5558558702468872,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7044372558594,0.8281116485595703,0.3321815133094787,0.2332088053226471,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.8194091320037842,0.3205781877040863,0.3052213788032532,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000427246094,0.7215144038200378,0.2159841358661651,0.981292188167572,285.7059936523437,284.95001220703125,298.0171813964844,292.2726745605469,297.45086669921875,297.2850952148437,285.7191467285156,1.0,0.5326183438301086,0.1829230040311813,0.1829230040311813,1.0,1.0,-2.79136323928833,0.2791233360767364,2.512239694595337,-0.3513354957103729,0.8834154009819031,0.8834154009819031,0.0,133.2967071533203,183.0,41033.41015625,0.0,1875.615478515625,1.0,281.494873046875,284.25372314453125,295.24969482421875,297.8119812011719,293.1499938964844,293.1499938964844,281.54998779296875,35115.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071532845497131,1.0,0.0,0.0,3.524219989776612,3.524242639541626,8.287419177577249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6560.146484375,0.0,1391.2919921875,1895.4371337890625,0.0,2537.0029296875,0.8766266107559204,1.0,0.0,3.0,1.0,0.0
12402960,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7934265136719,0.7709658145904541,0.2768167555332184,0.2510783076286316,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.795166015625,0.9990000128746032,0.7760484218597412,0.5770160555839539,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.8207423090934753,0.3348369896411896,0.2352340966463089,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938842773437,0.8113584518432617,0.322412371635437,0.3071893453598022,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7925109863281,0.7146473526954651,0.217347577214241,0.9886125922203064,285.7945251464844,284.95001220703125,298.0072631835937,292.2693176269531,297.4537048339844,297.2916564941406,285.79931640625,1.0,0.5429509878158569,0.1841766834259033,0.1841766834259033,1.0,1.0,-2.8323333263397217,0.2884969115257263,2.5438363552093506,-0.3511781692504883,0.8899838924407959,0.8899838924407959,0.0,141.21084594726562,186.0,41454.08203125,0.0,1978.71923828125,1.0,281.5406188964844,284.3284912109375,295.2728881835937,297.90625,293.1499938964844,293.1499938964844,281.8500061035156,34929.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085862398147583,1.0,0.0,0.0,3.5457801818847656,3.54580307006836,8.38913024381327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.6220703125,0.0,1412.5,1895.4371337890625,0.0,2550.180419921875,0.8812613487243652,1.0,0.0,3.0,1.0,0.0
12403020,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.7608058452606201,0.2798849642276764,0.2541772425174713,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.9990000128746032,0.7081048488616943,0.6078582406044006,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8115668892860413,0.3401582539081573,0.239204928278923,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.8005630373954773,0.3260810673236847,0.3110146820545196,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7053020596504211,0.219924658536911,1.0021600723266602,286.0306091308594,284.95001220703125,297.98712158203125,292.26226806640625,297.4642333984375,297.3112487792969,286.0338439941406,1.0,0.5586554408073425,0.1866840273141861,0.1866840273141861,1.0,1.0,-2.898801565170288,0.3049475252628326,2.5938539505004883,-0.3494002819061279,0.906282365322113,0.906282365322113,0.0,153.48448181152344,174.0,41210.91796875,0.0,2149.026611328125,1.0,281.841064453125,284.574462890625,295.26953125,297.8946533203125,293.1499938964844,293.1499938964844,281.54998779296875,34593.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075557947158813,1.0,0.0,0.0,3.597656488418579,3.597679853439331,8.636399115857785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.08935546875,0.0,1465.3345947265625,1895.4371337890625,0.0,2540.702880859375,0.8926040530204773,1.0,0.0,3.0,1.0,0.0
12403080,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.7608058452606201,0.2798849642276764,0.2541772425174713,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0310974121094,0.9990000128746032,0.7081048488616943,0.6078582406044006,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302429199219,0.8115668892860413,0.3401582539081573,0.239204928278923,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.8005630373954773,0.3260810673236847,0.3110146820545196,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7053020596504211,0.219924658536911,1.0021600723266602,286.0306091308594,284.95001220703125,297.98712158203125,292.26226806640625,297.4642333984375,297.3112487792969,286.0338439941406,1.0,0.5586554408073425,0.1866840273141861,0.1866840273141861,1.0,1.0,-2.898801565170288,0.3049475252628326,2.5938539505004883,-0.3494002819061279,0.906282365322113,0.906282365322113,0.0,153.48448181152344,174.0,41210.91796875,0.0,2149.026611328125,1.0,281.841064453125,284.574462890625,295.26953125,297.8946533203125,293.1499938964844,293.1499938964844,281.54998779296875,34593.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075557947158813,1.0,0.0,0.0,3.597656488418579,3.597679853439331,8.636399115857785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.08935546875,0.0,1465.3345947265625,1895.4371337890625,0.0,2540.702880859375,0.8926040530204773,1.0,0.0,3.0,1.0,0.0
12403140,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.7577489614486694,0.2814976572990417,0.2562276124954223,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.9990000128746032,0.6380990147590637,0.6195902824401855,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.8096985816955566,0.344109445810318,0.2423985451459884,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.7975266575813293,0.3285431861877441,0.3138942420482635,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.7025289535522461,0.2214515954256057,1.0113500356674194,285.8776550292969,284.95001220703125,297.9666442871094,292.2549133300781,297.45928955078125,297.3111572265625,285.8762512207031,1.0,0.5657737851142883,0.18919138610363,0.18919138610363,1.0,1.0,-2.9338297843933105,0.3163001239299774,2.6175296306610107,-0.3453833758831024,0.9174522161483764,0.9174522161483764,0.0,158.94021606445312,162.0,42933.484375,0.0,2236.508544921875,1.0,281.5580139160156,284.3741149902344,295.3418884277344,298.1503295898437,293.1499938964844,293.1499938964844,281.25,34656.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295146822929382,1.0,0.0,0.0,3.648536443710327,3.648560285568237,8.882407200871967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.40185546875,0.0,1521.496337890625,1895.4371337890625,0.0,2743.928466796875,0.9040085673332214,1.0,0.0,3.0,1.0,0.0
12403200,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.7577489614486694,0.2814976572990417,0.2562276124954223,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.9990000128746032,0.6380990147590637,0.6195902824401855,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.8096985816955566,0.344109445810318,0.2423985451459884,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778991699219,0.7975266575813293,0.3285431861877441,0.3138942420482635,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8783874511719,0.7025289535522461,0.2214515954256057,1.0113500356674194,285.8776550292969,284.95001220703125,297.9666442871094,292.2549133300781,297.45928955078125,297.3111572265625,285.8762512207031,1.0,0.5657737851142883,0.18919138610363,0.18919138610363,1.0,1.0,-2.9338297843933105,0.3163001239299774,2.6175296306610107,-0.3453833758831024,0.9174522161483764,0.9174522161483764,0.0,158.94021606445312,162.0,42933.484375,0.0,2236.508544921875,1.0,281.5580139160156,284.3741149902344,295.3418884277344,298.1503295898437,293.1499938964844,293.1499938964844,281.25,34656.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295146822929382,1.0,0.0,0.0,3.648536443710327,3.648560285568237,8.882407200871967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.40185546875,0.0,1521.496337890625,1895.4371337890625,0.0,2743.928466796875,0.9040085673332214,1.0,0.0,3.0,1.0,0.0
12403260,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.7510243654251099,0.2813702523708343,0.2566849589347839,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.9763442873954772,0.6140902638435364,0.5845880508422852,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.8040168285369873,0.3464395701885223,0.2444435209035873,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.7907636165618896,0.3294203281402588,0.315300703048706,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.6961110830307007,0.22169129550457,1.0147913694381714,285.63836669921875,284.95001220703125,297.9458312988281,292.2472839355469,297.44464111328125,297.2983703613281,285.6352844238281,1.0,0.5641245245933533,0.1915887594223022,0.1915887594223022,1.0,1.0,-2.900548219680786,0.3154568970203399,2.585091352462769,-0.3386364579200744,0.9247627854347228,0.9247627854347228,0.0,163.88235473632812,150.0,44111.7578125,0.0,2203.317626953125,1.0,281.25811767578125,284.1195983886719,295.3249816894531,298.2356262207031,293.1499938964844,293.1499938964844,280.95001220703125,34884.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848468542098999,1.0,0.0,0.0,3.691006660461426,3.691030740737915,9.090398975786228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.61279296875,0.0,1570.8284912109375,1895.4371337890625,0.0,2920.928466796875,0.9136741161346436,1.0,0.0,3.0,1.0,0.0
12403320,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.7510243654251099,0.2813702523708343,0.2566849589347839,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.637939453125,0.9763442873954772,0.6140902638435364,0.5845880508422852,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.8040168285369873,0.3464395701885223,0.2444435209035873,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6388244628906,0.7907636165618896,0.3294203281402588,0.315300703048706,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6398010253906,0.6961110830307007,0.22169129550457,1.0147913694381714,285.63836669921875,284.95001220703125,297.9458312988281,292.2472839355469,297.44464111328125,297.2983703613281,285.6352844238281,1.0,0.5641245245933533,0.1915887594223022,0.1915887594223022,1.0,1.0,-2.900548219680786,0.3154568970203399,2.585091352462769,-0.3386364579200744,0.9247627854347228,0.9247627854347228,0.0,163.88235473632812,150.0,44111.7578125,0.0,2203.317626953125,1.0,281.25811767578125,284.1195983886719,295.3249816894531,298.2356262207031,293.1499938964844,293.1499938964844,280.95001220703125,34884.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848468542098999,1.0,0.0,0.0,3.691006660461426,3.691030740737915,9.090398975786228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.61279296875,0.0,1570.8284912109375,1895.4371337890625,0.0,2920.928466796875,0.9136741161346436,1.0,0.0,3.0,1.0,0.0
12403380,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.75495845079422,0.2805631756782532,0.2559281885623932,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.9769138693809508,0.6027276515960693,0.5746005177497864,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8104854822158813,0.3481466472148895,0.2455959469079971,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.796078085899353,0.3295635879039764,0.3154217302799225,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.7005430459976196,0.2214775532484054,1.0135270357131958,285.4123229980469,284.95001220703125,297.9247741699219,292.2394104003906,297.4281005859375,297.2831420898437,285.4092712402344,1.0,0.5595097541809082,0.1939861327409744,0.1939861327409744,1.0,1.0,-2.887652635574341,0.3182020485401153,2.569450616836548,-0.3330537974834442,0.9291270971298218,0.9291270971298218,0.0,159.29739379882812,138.0,45399.76953125,0.0,2158.555908203125,1.0,280.957763671875,283.876953125,295.29412841796875,298.2831115722656,293.1499938964844,293.1499938964844,280.6499938964844,35152.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861759603023529,1.0,0.0,0.0,3.7232916355133057,3.723316431045532,9.25012102470646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.90087890625,0.0,1609.7803955078125,1895.4371337890625,0.0,3045.509033203125,0.9210989475250244,1.0,0.0,3.0,1.0,0.0
12403440,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.75495845079422,0.2805631756782532,0.2559281885623932,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.41192626953125,0.9769138693809508,0.6027276515960693,0.5746005177497864,297.398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41265869140625,0.8104854822158813,0.3481466472148895,0.2455959469079971,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4127502441406,0.796078085899353,0.3295635879039764,0.3154217302799225,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4136962890625,0.7005430459976196,0.2214775532484054,1.0135270357131958,285.4123229980469,284.95001220703125,297.9247741699219,292.2394104003906,297.4281005859375,297.2831420898437,285.4092712402344,1.0,0.5595097541809082,0.1939861327409744,0.1939861327409744,1.0,1.0,-2.887652635574341,0.3182020485401153,2.569450616836548,-0.3330537974834442,0.9291270971298218,0.9291270971298218,0.0,159.29739379882812,138.0,45399.76953125,0.0,2158.555908203125,1.0,280.957763671875,283.876953125,295.29412841796875,298.2831115722656,293.1499938964844,293.1499938964844,280.6499938964844,35152.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861759603023529,1.0,0.0,0.0,3.7232916355133057,3.723316431045532,9.25012102470646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.90087890625,0.0,1609.7803955078125,1895.4371337890625,0.0,3045.509033203125,0.9210989475250244,1.0,0.0,3.0,1.0,0.0
12403500,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550964355469,0.7581729888916016,0.2800362110137939,0.255398690700531,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508239746094,0.9786555767059326,0.5967538952827454,0.5693152546882629,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25347900390625,0.8149517774581909,0.3488819897174835,0.2460606694221496,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2538757324219,0.8000898957252502,0.3294724822044372,0.3152801990509033,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.7039588093757629,0.2212556898593902,1.0121684074401855,285.2523193359375,284.95001220703125,297.9141540527344,292.2353820800781,297.41943359375,297.2750549316406,285.2416076660156,1.0,0.5562936067581177,0.1951848119497299,0.1951848119497299,1.0,1.0,-2.8794209957122803,0.3192501962184906,2.5601706504821777,-0.3302198052406311,0.929591953754425,0.929591953754425,0.0,155.86080932617188,138.0,46496.796875,0.0,2127.679443359375,1.0,280.6991882324219,283.6942138671875,295.3048400878906,298.40875244140625,293.1499938964844,293.1499938964844,280.6499938964844,35306.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694372773170471,1.0,0.0,0.0,3.7355940341949454,3.735618829727173,9.31134934489819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.93701171875,0.0,1625.1866455078125,1895.4371337890625,0.0,3117.531982421875,0.9239338040351868,1.0,0.0,3.0,1.0,0.0
12403560,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834411621094,0.7616437077522278,0.2794083058834076,0.2547205090522766,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1822509765625,0.9801540970802308,0.5905823111534119,0.5628422498703003,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1829833984375,0.8196006417274475,0.349516361951828,0.2464132010936737,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830749511719,0.8043723106384277,0.329260379076004,0.3149774968624115,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840515136719,0.7075979709625244,0.2209411859512329,1.0102530717849731,285.18267822265625,284.95001220703125,297.9034729003906,292.2312927246094,297.40997314453125,297.2658996582031,285.1795654296875,1.0,0.5525560975074768,0.1967303454875946,0.1967303454875946,1.0,1.0,-2.868584632873535,0.3205057382583618,2.548079013824463,-0.3265943229198456,0.930397093296051,0.930397093296051,0.0,152.135009765625,126.0,46544.20703125,0.0,2091.19091796875,1.0,280.6576232910156,283.6329040527344,295.27227783203125,298.330810546875,293.1499938964844,293.1499938964844,280.3500061035156,35441.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723189234733582,1.0,0.0,0.0,3.744861125946045,3.7448861598968506,9.357605676996172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.19140625,0.0,1637.0050048828125,1895.4371337890625,0.0,3144.5625,0.9261329770088196,1.0,0.0,3.0,1.0,0.0
12403620,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7712461948394775,0.2780692279338836,0.25325408577919,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9866662621498108,0.5789830684661865,0.5515519380569458,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8313572406768799,0.350666880607605,0.2470109313726425,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.815260648727417,0.3286641240119934,0.3141591250896454,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7168472409248352,0.220188021659851,1.0055813789367676,284.9530944824219,284.95001220703125,297.8819885253906,292.2230224609375,297.3913269042969,297.248046875,284.9501037597656,1.0,0.5441670417785645,0.1998214125633239,0.1998214125633239,1.0,1.0,-2.8473737239837646,0.3231687545776367,2.524204969406128,-0.3193192481994629,0.9286017417907716,0.9286017417907716,0.0,143.15704345703125,114.0,47581.1640625,0.0,2012.3221435546875,1.0,280.357421875,283.39013671875,295.25604248046875,298.3784484863281,293.1499938964844,293.1499938964844,280.04998779296875,35741.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813230395317078,1.0,0.0,0.0,3.755330801010132,3.7553555965423584,9.410001098331122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.51025390625,0.0,1651.5518798828125,1895.4371337890625,0.0,3228.978271484375,0.9286802411079408,1.0,0.0,3.0,1.0,0.0
12403680,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7712461948394775,0.2780692279338836,0.25325408577919,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9866662621498108,0.5789830684661865,0.5515519380569458,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.8313572406768799,0.350666880607605,0.2470109313726425,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.815260648727417,0.3286641240119934,0.3141591250896454,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.7168472409248352,0.220188021659851,1.0055813789367676,284.9530944824219,284.95001220703125,297.8819885253906,292.2230224609375,297.3913269042969,297.248046875,284.9501037597656,1.0,0.5441670417785645,0.1998214125633239,0.1998214125633239,1.0,1.0,-2.8473737239837646,0.3231687545776367,2.524204969406128,-0.3193192481994629,0.9286017417907716,0.9286017417907716,0.0,143.15704345703125,114.0,47581.1640625,0.0,2012.3221435546875,1.0,280.357421875,283.39013671875,295.25604248046875,298.3784484863281,293.1499938964844,293.1499938964844,280.04998779296875,35741.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813230395317078,1.0,0.0,0.0,3.755330801010132,3.7553555965423584,9.410001098331122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.51025390625,0.0,1651.5518798828125,1895.4371337890625,0.0,3228.978271484375,0.9286802411079408,1.0,0.0,3.0,1.0,0.0
