time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403740,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.7837225794792175,0.2765930294990539,0.2516199946403503,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.995466649532318,0.5678785443305969,0.5406711101531982,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.8460003137588501,0.351654440164566,0.2474575787782669,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.828197717666626,0.3278525769710541,0.3130825161933899,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.7277333736419678,0.2192775011062622,0.9999563097953796,284.7256774902344,284.95001220703125,297.8603820800781,292.2146301269531,297.37310791015625,297.2307434082031,284.7228088378906,1.0,0.5348479747772217,0.2029124796390533,0.2029124796390533,1.0,1.0,-2.824815511703491,0.3255432248115539,2.499272108078003,-0.3120435178279876,0.9237859845161438,0.9237859845161438,0.0,133.10890197753906,102.0,48520.8515625,0.0,1927.2415771484373,1.0,280.0574035644531,283.150390625,295.2423095703125,298.4234619140625,293.1499938964844,293.1499938964844,279.75,36049.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889275312423706,1.0,0.0,0.0,3.7543890476226807,3.7544140815734863,9.405282526131488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.85400390625,0.0,1652.8211669921875,1895.4371337890625,0.0,3303.429443359375,0.9286702871322632,1.0,0.0,3.0,1.0,0.0
12403800,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.7837225794792175,0.2765930294990539,0.2516199946403503,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.725341796875,0.995466649532318,0.5678785443305969,0.5406711101531982,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.8460003137588501,0.351654440164566,0.2474575787782669,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.828197717666626,0.3278525769710541,0.3130825161933899,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269592285156,0.7277333736419678,0.2192775011062622,0.9999563097953796,284.7256774902344,284.95001220703125,297.8603820800781,292.2146301269531,297.37310791015625,297.2307434082031,284.7228088378906,1.0,0.5348479747772217,0.2029124796390533,0.2029124796390533,1.0,1.0,-2.824815511703491,0.3255432248115539,2.499272108078003,-0.3120435178279876,0.9237859845161438,0.9237859845161438,0.0,133.10890197753906,102.0,48520.8515625,0.0,1927.2415771484373,1.0,280.0574035644531,283.150390625,295.2423095703125,298.4234619140625,293.1499938964844,293.1499938964844,279.75,36049.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889275312423706,1.0,0.0,0.0,3.7543890476226807,3.7544140815734863,9.405282526131488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.85400390625,0.0,1652.8211669921875,1895.4371337890625,0.0,3303.429443359375,0.9286702871322632,1.0,0.0,3.0,1.0,0.0
12403860,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954528808594,0.796419620513916,0.2749626636505127,0.2498965263366699,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.9990000128746032,0.5625623464584351,0.5221552848815918,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949035644531,0.86130690574646,0.3524724543094635,0.2478226721286773,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950561523437,0.8411902189254761,0.3268333673477173,0.3118557631969452,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4961242675781,0.7385174036026001,0.2182166874408722,0.9938585758209229,284.49462890625,284.95001220703125,297.83868408203125,292.2061462402344,297.3553466796875,297.2141418457031,284.4911499023437,1.0,0.5244048237800598,0.2058979719877243,0.2058979719877243,1.0,1.0,-2.792140245437622,0.3257355988025665,2.466404676437378,-0.304480105638504,0.9158872961997986,0.9158872961997986,0.0,123.6415786743164,90.0,49266.140625,0.0,1830.494140625,1.0,279.7574462890625,282.9092712402344,295.22900390625,298.4610290527344,293.1499938964844,293.1499938964844,279.45001220703125,36375.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896296501159668,1.0,0.0,0.0,3.741469621658325,3.741494655609131,9.340663496004708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.7041015625,0.0,1640.2158203125,1895.4371337890625,0.0,3369.03857421875,0.925983428955078,1.0,0.0,3.0,1.0,0.0
12403920,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954528808594,0.796419620513916,0.2749626636505127,0.2498965263366699,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4942321777344,0.9990000128746032,0.5625623464584351,0.5221552848815918,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4949035644531,0.86130690574646,0.3524724543094635,0.2478226721286773,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4950561523437,0.8411902189254761,0.3268333673477173,0.3118557631969452,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4961242675781,0.7385174036026001,0.2182166874408722,0.9938585758209229,284.49462890625,284.95001220703125,297.83868408203125,292.2061462402344,297.3553466796875,297.2141418457031,284.4911499023437,1.0,0.5244048237800598,0.2058979719877243,0.2058979719877243,1.0,1.0,-2.792140245437622,0.3257355988025665,2.466404676437378,-0.304480105638504,0.9158872961997986,0.9158872961997986,0.0,123.6415786743164,90.0,49266.140625,0.0,1830.494140625,1.0,279.7574462890625,282.9092712402344,295.22900390625,298.4610290527344,293.1499938964844,293.1499938964844,279.45001220703125,36375.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896296501159668,1.0,0.0,0.0,3.741469621658325,3.741494655609131,9.340663496004708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.7041015625,0.0,1640.2158203125,1895.4371337890625,0.0,3369.03857421875,0.925983428955078,1.0,0.0,3.0,1.0,0.0
12403980,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546691894531,0.8092518448829651,0.2731263041496277,0.2480181604623794,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2535095214844,0.9990000128746032,0.5821564197540283,0.4944826662540436,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541198730469,0.87745201587677,0.3530746698379516,0.2480608522891998,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2542724609375,0.8547476530075073,0.3255700170993805,0.3104302287101745,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2553405761719,0.7497234344482422,0.2170234322547912,0.9872400164604188,284.2538452148437,284.95001220703125,297.8169250488281,292.19757080078125,297.3396911621094,297.2001647949219,284.250244140625,1.0,0.5124386548995972,0.208883449435234,0.208883449435234,1.0,1.0,-2.747255086898804,0.323505163192749,2.4237499237060547,-0.2968020141124725,0.904695212841034,0.904695212841034,0.0,114.48908996582033,93.0,49763.76171875,0.0,1719.063720703125,1.0,279.45758056640625,282.6636047363281,295.2132263183594,298.48046875,293.1499938964844,293.1499938964844,279.1499938964844,36739.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018427729606628,1.0,0.0,0.0,3.7151262760162354,3.715151071548462,9.209593372361268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.1923828125,0.0,1612.473388671875,1895.4371337890625,0.0,3420.755859375,0.920318841934204,1.0,0.0,3.0,1.0,0.0
12404040,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2546691894531,0.8092518448829651,0.2731263041496277,0.2480181604623794,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2535095214844,0.9990000128746032,0.5821564197540283,0.4944826662540436,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2541198730469,0.87745201587677,0.3530746698379516,0.2480608522891998,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2542724609375,0.8547476530075073,0.3255700170993805,0.3104302287101745,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2553405761719,0.7497234344482422,0.2170234322547912,0.9872400164604188,284.2538452148437,284.95001220703125,297.8169250488281,292.19757080078125,297.3396911621094,297.2001647949219,284.250244140625,1.0,0.5124386548995972,0.208883449435234,0.208883449435234,1.0,1.0,-2.747255086898804,0.323505163192749,2.4237499237060547,-0.2968020141124725,0.904695212841034,0.904695212841034,0.0,114.48908996582033,93.0,49763.76171875,0.0,1719.063720703125,1.0,279.45758056640625,282.6636047363281,295.2132263183594,298.48046875,293.1499938964844,293.1499938964844,279.1499938964844,36739.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018427729606628,1.0,0.0,0.0,3.7151262760162354,3.715151071548462,9.209593372361268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.1923828125,0.0,1612.473388671875,1895.4371337890625,0.0,3420.755859375,0.920318841934204,1.0,0.0,3.0,1.0,0.0
12404100,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0941772460937,0.8137190341949463,0.2721880972385406,0.2471092790365219,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0902099609375,0.9990000128746032,0.5995781421661377,0.4844191670417785,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.8837845921516418,0.3533499240875244,0.2481999844312667,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0927734375,0.8598797917366028,0.3248928487300873,0.309721976518631,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.09649658203125,0.7539358735084534,0.2164267897605896,0.9841287732124328,284.09136962890625,284.95001220703125,297.8060302734375,292.1932983398437,297.3313903808594,297.19256591796875,284.0799560546875,1.0,0.5082437992095947,0.2103762030601501,0.2103762030601501,1.0,1.0,-2.7296302318573,0.3232680559158325,2.406362295150757,-0.2933732569217682,0.8973972201347351,0.8973972201347351,0.0,111.2120132446289,93.0,50477.9453125,0.0,1677.699951171875,1.0,279.1997375488281,282.48297119140625,295.2267761230469,298.5893249511719,293.1499938964844,293.1499938964844,279.1499938964844,36947.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061031341552734,1.0,0.0,0.0,3.6966607570648193,3.696685314178467,9.11827044092206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.1494140625,0.0,1592.8868408203125,1895.4371337890625,0.0,3460.404541015625,0.9162893295288086,1.0,0.0,3.0,1.0,0.0
12404160,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267333984375,0.8165714740753174,0.2712011039257049,0.2461435198783874,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.02593994140625,0.9990000128746032,0.6164036989212036,0.477264940738678,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263366699219,0.8884084224700928,0.3535746037960052,0.2482930421829223,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0264587402344,0.8634113073348999,0.3241550028324127,0.3089547753334045,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272216796875,0.7567933797836304,0.2157936245203018,0.9809449911117554,284.0261535644531,284.95001220703125,297.795166015625,292.1889953613281,297.32281494140625,297.1845703125,284.0237121582031,1.0,0.5048614144325256,0.2119602859020233,0.2119602859020233,1.0,1.0,-2.715230941772461,0.323800653219223,2.391430377960205,-0.289764255285263,0.8905320763587952,0.8905320763587952,0.0,108.8540496826172,96.0,50250.26953125,0.0,1645.7392578125,1.0,279.15777587890625,282.4299621582031,295.1986389160156,298.49444580078125,293.1499938964844,293.1499938964844,279.45001220703125,37136.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90605890750885,1.0,0.0,0.0,3.6739659309387207,3.673990488052368,9.006655545817921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.7841796875,0.0,1568.55810546875,1895.4371337890625,0.0,3459.99365234375,0.9113807678222656,1.0,0.0,3.0,1.0,0.0
12404220,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993408203125,0.8214216232299805,0.2706860899925232,0.2451458573341369,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1999206542969,0.9990000128746032,0.66444331407547,0.4664649367332458,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1996459960937,0.8965344429016113,0.3554763495922088,0.2491981834173202,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1995544433594,0.8693169951438904,0.3238768279552459,0.3081976473331451,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.198974609375,0.761539101600647,0.2153561413288116,0.9771807789802552,284.19976806640625,284.95001220703125,297.7734375,292.1804504394531,297.3202209472656,297.18731689453125,284.2014465332031,1.0,0.5002939105033875,0.2151284515857696,0.2151284515857696,1.0,1.0,-2.696693420410156,0.3268351256847381,2.369858264923096,-0.2829115092754364,0.881892740726471,0.881892740726471,0.0,105.4596939086914,99.0,48536.73046875,0.0,1603.39208984375,1.0,279.4421691894531,282.63348388671875,295.12060546875,298.2357177734375,293.1499938964844,293.1499938964844,279.75,37127.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901005983352661,1.0,0.0,0.0,3.631054401397705,3.6310784816741934,8.797490522738372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.55126953125,0.0,1520.5865478515625,1895.4371337890625,0.0,3311.148193359375,0.901835560798645,1.0,0.0,3.0,1.0,0.0
12404280,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1993408203125,0.8214216232299805,0.2706860899925232,0.2451458573341369,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1999206542969,0.9990000128746032,0.66444331407547,0.4664649367332458,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1996459960937,0.8965344429016113,0.3554763495922088,0.2491981834173202,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1995544433594,0.8693169951438904,0.3238768279552459,0.3081976473331451,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.198974609375,0.761539101600647,0.2153561413288116,0.9771807789802552,284.19976806640625,284.95001220703125,297.7734375,292.1804504394531,297.3202209472656,297.18731689453125,284.2014465332031,1.0,0.5002939105033875,0.2151284515857696,0.2151284515857696,1.0,1.0,-2.696693420410156,0.3268351256847381,2.369858264923096,-0.2829115092754364,0.881892740726471,0.881892740726471,0.0,105.4596939086914,99.0,48536.73046875,0.0,1603.39208984375,1.0,279.4421691894531,282.63348388671875,295.12060546875,298.2357177734375,293.1499938964844,293.1499938964844,279.75,37127.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901005983352661,1.0,0.0,0.0,3.631054401397705,3.6310784816741934,8.797490522738372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.55126953125,0.0,1520.5865478515625,1895.4371337890625,0.0,3311.148193359375,0.901835560798645,1.0,0.0,3.0,1.0,0.0
12404340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40673828125,0.8263152837753296,0.2714466750621795,0.2455251812934875,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.9990000128746032,0.7282432913780212,0.4583587348461151,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4071655273437,0.9044396281242372,0.3586927354335785,0.2511896193027496,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.40704345703125,0.8750215172767639,0.3248452842235565,0.308780163526535,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40625,0.7662076354026794,0.2158320695161819,0.9780431389808656,284.4073181152344,284.95001220703125,297.7518005371094,292.17193603515625,297.3336181640625,297.2108154296875,284.4096984863281,1.0,0.4982577562332153,0.218296617269516,0.218296617269516,1.0,1.0,-2.6915266513824463,0.3324860632419586,2.3590404987335205,-0.2763730883598327,0.8763138055801392,0.8763138055801392,0.0,103.26266479492188,117.0,46994.0234375,0.0,1585.9205322265625,1.0,279.741455078125,282.8620910644531,295.1073303222656,298.1071472167969,293.1499938964844,293.1499938964844,280.04998779296875,36959.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874210774898529,1.0,0.0,0.0,3.594378709793091,3.594402313232422,8.620668836556433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.48046875,0.0,1479.23486328125,1895.4371337890625,0.0,3162.3056640625,0.8935554623603821,1.0,0.0,3.0,1.0,0.0
12404400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.40673828125,0.8263152837753296,0.2714466750621795,0.2455251812934875,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075012207031,0.9990000128746032,0.7282432913780212,0.4583587348461151,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4071655273437,0.9044396281242372,0.3586927354335785,0.2511896193027496,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.40704345703125,0.8750215172767639,0.3248452842235565,0.308780163526535,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.40625,0.7662076354026794,0.2158320695161819,0.9780431389808656,284.4073181152344,284.95001220703125,297.7518005371094,292.17193603515625,297.3336181640625,297.2108154296875,284.4096984863281,1.0,0.4982577562332153,0.218296617269516,0.218296617269516,1.0,1.0,-2.6915266513824463,0.3324860632419586,2.3590404987335205,-0.2763730883598327,0.8763138055801392,0.8763138055801392,0.0,103.26266479492188,117.0,46994.0234375,0.0,1585.9205322265625,1.0,279.741455078125,282.8620910644531,295.1073303222656,298.1071472167969,293.1499938964844,293.1499938964844,280.04998779296875,36959.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874210774898529,1.0,0.0,0.0,3.594378709793091,3.594402313232422,8.620668836556433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.48046875,0.0,1479.23486328125,1895.4371337890625,0.0,3162.3056640625,0.8935554623603821,1.0,0.0,3.0,1.0,0.0
12404460,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.822860598564148,0.2728700637817383,0.246742844581604,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.9990000128746032,0.7855556607246399,0.4668776988983154,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.90200537443161,0.3626368641853332,0.2538735866546631,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.8710682988166809,0.3265744149684906,0.3103247284889221,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366882324219,0.7627474069595337,0.2169494181871414,0.9827465415000916,284.6383056640625,284.95001220703125,297.7303161621094,292.1635437011719,297.35174560546875,297.2404479980469,284.64227294921875,1.0,0.5037660598754883,0.2211961895227432,0.2211961895227432,1.0,1.0,-2.7139272689819336,0.3431869447231293,2.3707401752471924,-0.2711851596832275,0.8739425539970398,0.8739425539970398,0.0,106.13932800292967,135.0,45848.98046875,0.0,1631.2080078125,1.0,280.0411376953125,283.1068115234375,295.110595703125,298.02740478515625,293.1499938964844,293.1499938964844,280.3500061035156,36688.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610323071479797,1.0,0.0,0.0,3.567547559738159,3.567570686340332,8.49244656819792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.291015625,0.0,1448.392333984375,1895.4371337890625,0.0,3038.68701171875,0.8873957991600037,1.0,0.0,3.0,1.0,0.0
12404520,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6374206542969,0.822860598564148,0.2728700637817383,0.246742844581604,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386413574219,0.9990000128746032,0.7855556607246399,0.4668776988983154,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6380920410156,0.90200537443161,0.3626368641853332,0.2538735866546631,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378479003906,0.8710682988166809,0.3265744149684906,0.3103247284889221,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366882324219,0.7627474069595337,0.2169494181871414,0.9827465415000916,284.6383056640625,284.95001220703125,297.7303161621094,292.1635437011719,297.35174560546875,297.2404479980469,284.64227294921875,1.0,0.5037660598754883,0.2211961895227432,0.2211961895227432,1.0,1.0,-2.7139272689819336,0.3431869447231293,2.3707401752471924,-0.2711851596832275,0.8739425539970398,0.8739425539970398,0.0,106.13932800292967,135.0,45848.98046875,0.0,1631.2080078125,1.0,280.0411376953125,283.1068115234375,295.110595703125,298.02740478515625,293.1499938964844,293.1499938964844,280.3500061035156,36688.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610323071479797,1.0,0.0,0.0,3.567547559738159,3.567570686340332,8.49244656819792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.291015625,0.0,1448.392333984375,1895.4371337890625,0.0,3038.68701171875,0.8873957991600037,1.0,0.0,3.0,1.0,0.0
12404580,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8130314946174622,0.2747353017330169,0.2485241740942001,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.8127974271774292,0.48847296833992,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8918948173522949,0.3670916557312011,0.2570428848266601,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8600891828536987,0.3288276791572571,0.3125448226928711,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7534307837486267,0.2185119688510894,0.9903118014335632,284.8890686035156,284.95001220703125,297.708984375,292.1552734375,297.3603515625,297.25787353515625,284.8936767578125,1.0,0.5145402550697327,0.2240957766771316,0.2240957766771316,1.0,1.0,-2.757570266723633,0.3584258556365967,2.399144411087036,-0.2659981250762939,0.8750666975975037,0.8750666975975037,0.0,113.20309448242188,153.0,45059.05859375,0.0,1728.2906494140625,1.0,280.3409729003906,283.36474609375,295.1180725097656,297.9791259765625,293.1499938964844,293.1499938964844,280.6499938964844,36338.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511031866073608,1.0,0.0,0.0,3.553744077682495,3.553767204284668,8.426856084042811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.06982421875,0.0,1431.160400390625,1895.4371337890625,0.0,2945.6044921875,0.8840733170509338,1.0,0.0,3.0,1.0,0.0
12404640,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8130314946174622,0.2747353017330169,0.2485241740942001,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.8127974271774292,0.48847296833992,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8918948173522949,0.3670916557312011,0.2570428848266601,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8600891828536987,0.3288276791572571,0.3125448226928711,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.7534307837486267,0.2185119688510894,0.9903118014335632,284.8890686035156,284.95001220703125,297.708984375,292.1552734375,297.3603515625,297.25787353515625,284.8936767578125,1.0,0.5145402550697327,0.2240957766771316,0.2240957766771316,1.0,1.0,-2.757570266723633,0.3584258556365967,2.399144411087036,-0.2659981250762939,0.8750666975975037,0.8750666975975037,0.0,113.20309448242188,153.0,45059.05859375,0.0,1728.2906494140625,1.0,280.3409729003906,283.36474609375,295.1180725097656,297.9791259765625,293.1499938964844,293.1499938964844,280.6499938964844,36338.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511031866073608,1.0,0.0,0.0,3.553744077682495,3.553767204284668,8.426856084042811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.06982421875,0.0,1431.160400390625,1895.4371337890625,0.0,2945.6044921875,0.8840733170509338,1.0,0.0,3.0,1.0,0.0
12404700,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8063724040985107,0.2757731676101684,0.2495397925376892,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9990000128746032,0.8142886757850647,0.5028390884399414,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8850749731063843,0.3694477677345276,0.2587403059005737,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8531097769737244,0.3300873935222626,0.3138192296028137,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.7475373148918152,0.2193975001573562,0.9947783946990968,285.0599975585937,284.95001220703125,297.6983947753906,292.1512145996094,297.3604736328125,297.2611389160156,285.07281494140625,1.0,0.5214099287986755,0.2255455702543258,0.2255455702543258,1.0,1.0,-2.7849881649017334,0.3673375248908996,2.4176506996154785,-0.263331651687622,0.8774527311325073,0.8774527311325073,0.0,117.99893188476562,153.0,44290.86328125,0.0,1792.4462890625,1.0,280.5960388183594,283.55291748046875,295.0987854003906,297.863525390625,293.1499938964844,293.1499938964844,280.6499938964844,36134.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451244831085205,1.0,0.0,0.0,3.5520379543304443,3.552061080932617,8.418767265538918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.50244140625,0.0,1427.869873046875,1895.4371337890625,0.0,2889.62841796875,0.8835831880569458,1.0,0.0,3.0,1.0,0.0
12404760,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.799084484577179,0.2769173383712768,0.2507112622261047,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1477355957031,0.9990000128746032,0.8086724281311035,0.5187819600105286,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1469421386719,0.877816915512085,0.3719228506088257,0.2605698704719543,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.8458285927772522,0.3314630389213562,0.3152564764022827,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.145263671875,0.7413955330848694,0.2203679829835891,0.9998271465301514,285.147216796875,284.95001220703125,297.6878662109375,292.1471862792969,297.3594970703125,297.2630310058594,285.1520080566406,1.0,0.529057502746582,0.2266375571489334,0.2266375571489334,1.0,1.0,-2.8155441284179688,0.3762478828430176,2.439296245574951,-0.2613553702831268,0.8796907067298889,0.8796907067298889,0.0,123.46765899658205,171.0,44512.13671875,0.0,1865.9256591796875,1.0,280.6408386230469,283.626953125,295.1241760253906,297.9477233886719,293.1499938964844,293.1499938964844,280.95001220703125,35949.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440501093864441,1.0,0.0,0.0,3.554530382156372,3.554553508758545,8.430585580754268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.7509765625,0.0,1429.155517578125,1895.4371337890625,0.0,2879.577880859375,0.8839655518531799,1.0,0.0,3.0,1.0,0.0
12404820,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.7836773991584778,0.2793421447277069,0.2532077729701996,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.9990000128746032,0.7742262482643127,0.5545529127120972,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.862576425075531,0.3770491182804107,0.2643737494945526,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.8308299779891968,0.3343937993049621,0.3183461129665375,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.728712260723114,0.2224639058113098,1.010832905769348,285.40740966796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3579406738281,297.2671203613281,285.41217041015625,1.0,0.5460976958274841,0.2288215309381485,0.2288215309381485,1.0,1.0,-2.8830406665802,0.3955966532230377,2.487443923950196,-0.2572575509548187,0.8878027200698853,0.8878027200698853,0.0,136.24061584472656,174.0,44143.3515625,0.0,2036.8968505859373,1.0,280.94097900390625,283.88934326171875,295.1273193359375,297.9257202148437,293.1499938964844,293.1499938964844,281.25,35550.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391930460929871,1.0,0.0,0.0,3.570263385772705,3.570286512374878,8.505381288159697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.79833984375,0.0,1442.966796875,1895.4371337890625,0.0,2834.177001953125,0.8871840238571167,1.0,0.0,3.0,1.0,0.0
12404880,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4062805175781,0.7836773991584778,0.2793421447277069,0.2532077729701996,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.9990000128746032,0.7742262482643127,0.5545529127120972,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4071350097656,0.862576425075531,0.3770491182804107,0.2643737494945526,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068298339844,0.8308299779891968,0.3343937993049621,0.3183461129665375,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4054260253906,0.728712260723114,0.2224639058113098,1.010832905769348,285.40740966796875,284.95001220703125,297.6670227050781,292.1393127441406,297.3579406738281,297.2671203613281,285.41217041015625,1.0,0.5460976958274841,0.2288215309381485,0.2288215309381485,1.0,1.0,-2.8830406665802,0.3955966532230377,2.487443923950196,-0.2572575509548187,0.8878027200698853,0.8878027200698853,0.0,136.24061584472656,174.0,44143.3515625,0.0,2036.8968505859373,1.0,280.94097900390625,283.88934326171875,295.1273193359375,297.9257202148437,293.1499938964844,293.1499938964844,281.25,35550.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391930460929871,1.0,0.0,0.0,3.570263385772705,3.570286512374878,8.505381288159697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.79833984375,0.0,1442.966796875,1895.4371337890625,0.0,2834.177001953125,0.8871840238571167,1.0,0.0,3.0,1.0,0.0
12404940,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65087890625,0.7740142941474915,0.2819236814975738,0.2557821869850158,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.9990000128746032,0.7234640717506409,0.5809924006462097,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.8535786867141724,0.3823566138744354,0.2682646214962005,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512756347656,0.8214341402053833,0.3375005424022674,0.3215478658676147,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.7207233309745789,0.2246527522802353,1.0220897197723389,285.6517333984375,284.95001220703125,297.646484375,292.1316833496094,297.3641357421875,297.2811584472656,285.6551818847656,1.0,0.5594055652618408,0.2310055047273636,0.2310055047273636,1.0,1.0,-2.939988374710083,0.4130509495735168,2.526937484741211,-0.2523617744445801,0.8991027474403381,0.8991027474403381,0.0,146.44615173339844,177.0,43689.53125,0.0,2184.071533203125,1.0,281.2411804199219,284.1367492675781,295.1260986328125,297.9015197753906,293.1499938964844,293.1499938964844,281.54998779296875,35180.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356699347496033,1.0,0.0,0.0,3.6000566482543945,3.6000800132751465,8.647926392768568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.56591796875,0.0,1472.25927734375,1895.4371337890625,0.0,2801.287841796875,0.8935666680335999,1.0,0.0,3.0,1.0,0.0
12405000,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.65087890625,0.7740142941474915,0.2819236814975738,0.2557821869850158,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6521911621094,0.9990000128746032,0.7234640717506409,0.5809924006462097,297.4183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6515197753906,0.8535786867141724,0.3823566138744354,0.2682646214962005,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512756347656,0.8214341402053833,0.3375005424022674,0.3215478658676147,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.7207233309745789,0.2246527522802353,1.0220897197723389,285.6517333984375,284.95001220703125,297.646484375,292.1316833496094,297.3641357421875,297.2811584472656,285.6551818847656,1.0,0.5594055652618408,0.2310055047273636,0.2310055047273636,1.0,1.0,-2.939988374710083,0.4130509495735168,2.526937484741211,-0.2523617744445801,0.8991027474403381,0.8991027474403381,0.0,146.44615173339844,177.0,43689.53125,0.0,2184.071533203125,1.0,281.2411804199219,284.1367492675781,295.1260986328125,297.9015197753906,293.1499938964844,293.1499938964844,281.54998779296875,35180.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356699347496033,1.0,0.0,0.0,3.6000566482543945,3.6000800132751465,8.647926392768568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.56591796875,0.0,1472.25927734375,1895.4371337890625,0.0,2801.287841796875,0.8935666680335999,1.0,0.0,3.0,1.0,0.0
12405060,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.871337890625,0.7681054472923279,0.2846198976039886,0.2583987712860107,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.9990000128746032,0.678893506526947,0.6004502177238464,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.8484958410263062,0.3877406120300293,0.2721676826477051,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.8155170679092407,0.3407033681869507,0.3247796297073364,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.7155865430831909,0.2268075495958328,1.0329129695892334,285.8720092773437,284.95001220703125,297.6263122558594,292.1243591308594,297.3736572265625,297.2994384765625,285.87457275390625,1.0,0.5703244209289551,0.2326908260583877,0.2326908260583877,1.0,1.0,-2.9881153106689453,0.4276935756206512,2.560421705245972,-0.2484463155269622,0.9131765365600586,0.9131765365600586,0.0,154.4615478515625,165.0,43149.30859375,0.0,2309.46435546875,1.0,281.5414733886719,284.3696594238281,295.1186218261719,297.8646545410156,293.1499938964844,293.1499938964844,281.25,34867.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320164084434509,1.0,0.0,0.0,3.641618013381958,3.641641855239868,8.848753054735425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.66552734375,0.0,1515.41015625,1895.4371337890625,0.0,2767.224609375,0.9026412963867188,1.0,0.0,3.0,1.0,0.0
12405120,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.871337890625,0.7681054472923279,0.2846198976039886,0.2583987712860107,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.9990000128746032,0.678893506526947,0.6004502177238464,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.871826171875,0.8484958410263062,0.3877406120300293,0.2721676826477051,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87164306640625,0.8155170679092407,0.3407033681869507,0.3247796297073364,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.7155865430831909,0.2268075495958328,1.0329129695892334,285.8720092773437,284.95001220703125,297.6263122558594,292.1243591308594,297.3736572265625,297.2994384765625,285.87457275390625,1.0,0.5703244209289551,0.2326908260583877,0.2326908260583877,1.0,1.0,-2.9881153106689453,0.4276935756206512,2.560421705245972,-0.2484463155269622,0.9131765365600586,0.9131765365600586,0.0,154.4615478515625,165.0,43149.30859375,0.0,2309.46435546875,1.0,281.5414733886719,284.3696594238281,295.1186218261719,297.8646545410156,293.1499938964844,293.1499938964844,281.25,34867.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320164084434509,1.0,0.0,0.0,3.641618013381958,3.641641855239868,8.848753054735425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.66552734375,0.0,1515.41015625,1895.4371337890625,0.0,2767.224609375,0.9026412963867188,1.0,0.0,3.0,1.0,0.0
12405180,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7677391171455383,0.2858549654483795,0.2600158154964447,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086486816406,0.9990000128746032,0.6309607028961182,0.6050363183021545,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8494756817817688,0.391589879989624,0.2752482891082763,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.8153899908065796,0.3426967859268188,0.3271181881427765,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.7154119610786438,0.2280118465423584,1.0400785207748413,285.7088928222656,284.95001220703125,297.6065368652344,292.1173400878906,297.3682556152344,297.29840087890625,285.70721435546875,1.0,0.574093759059906,0.2343761622905731,0.2343761622905731,1.0,1.0,-3.0107266902923584,0.4368636012077331,2.57386326789856,-0.2439316362142563,0.9220166206359864,0.9220166206359864,0.0,156.85919189453125,153.0,44787.53125,0.0,2362.594970703125,1.0,281.2577209472656,284.1685485839844,295.1900634765625,298.1103210449219,293.1499938964844,293.1499938964844,280.95001220703125,34931.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509481549263,1.0,0.0,0.0,3.682180881500244,3.682205200195313,9.046977993421024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.8876953125,0.0,1561.2044677734375,1895.4371337890625,0.0,2944.152099609375,0.9117440581321716,1.0,0.0,3.0,1.0,0.0
12405240,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7677391171455383,0.2858549654483795,0.2600158154964447,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7086486816406,0.9990000128746032,0.6309607028961182,0.6050363183021545,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8494756817817688,0.391589879989624,0.2752482891082763,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.8153899908065796,0.3426967859268188,0.3271181881427765,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.7154119610786438,0.2280118465423584,1.0400785207748413,285.7088928222656,284.95001220703125,297.6065368652344,292.1173400878906,297.3682556152344,297.29840087890625,285.70721435546875,1.0,0.574093759059906,0.2343761622905731,0.2343761622905731,1.0,1.0,-3.0107266902923584,0.4368636012077331,2.57386326789856,-0.2439316362142563,0.9220166206359864,0.9220166206359864,0.0,156.85919189453125,153.0,44787.53125,0.0,2362.594970703125,1.0,281.2577209472656,284.1685485839844,295.1900634765625,298.1103210449219,293.1499938964844,293.1499938964844,280.95001220703125,34931.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509481549263,1.0,0.0,0.0,3.682180881500244,3.682205200195313,9.046977993421024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.8876953125,0.0,1561.2044677734375,1895.4371337890625,0.0,2944.152099609375,0.9117440581321716,1.0,0.0,3.0,1.0,0.0
12405300,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.7638126611709595,0.2858184278011322,0.2603262960910797,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55096435546875,0.98932147026062,0.6138058304786682,0.5893858075141907,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531005859375,0.8461011052131653,0.3928534686565399,0.2763946652412414,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.553955078125,0.811625063419342,0.3430989682674408,0.3278391659259796,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575256347656,0.7119445204734802,0.2281268686056137,1.0420292615890503,285.5523986816406,284.95001220703125,297.5968017578125,292.1139831542969,297.361328125,297.29248046875,285.5419311523437,1.0,0.5729772448539734,0.2352188229560852,0.2352188229560852,1.0,1.0,-2.992678165435791,0.4349114000797272,2.557766914367676,-0.2390907555818557,0.924532115459442,0.924532115459442,0.0,159.59043884277344,153.0,45905.09765625,0.0,2347.073486328125,1.0,281.0001525878906,283.9875793457031,295.2138977050781,298.2715759277344,293.1499938964844,293.1499938964844,280.95001220703125,35033.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624441623687744,1.0,0.0,0.0,3.6999778747558594,3.700002193450928,9.13464305085654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.62744140625,0.0,1582.15283203125,1895.4371337890625,0.0,3051.929931640625,0.915766179561615,1.0,0.0,3.0,1.0,0.0
12405360,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4798583984375,0.7647963166236877,0.2854759395122528,0.2600757181644439,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47869873046875,0.9857785701751708,0.6078915596008301,0.5789241194725037,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.479248046875,0.8481053113937378,0.3938137590885162,0.2771027386188507,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794921875,0.8130313158035278,0.3432084321975708,0.3280049264431,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804382324219,0.7130343914031982,0.2280309498310089,1.0417592525482178,285.4790954589844,284.95001220703125,297.5871887207031,292.1106872558594,297.3537292480469,297.2853698730469,285.47613525390625,1.0,0.5711882710456848,0.2362063527107238,0.2362063527107238,1.0,1.0,-2.98476243019104,0.4357035458087921,2.5490589141845703,-0.2390582859516143,0.9272721409797668,0.9272721409797668,0.0,158.1789093017578,141.0,46015.43359375,0.0,2322.2666015625,1.0,280.9579162597656,283.92315673828125,295.1802062988281,298.203369140625,293.1499938964844,293.1499938964844,280.6499938964844,35138.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681640625,1.0,0.0,0.0,3.715085744857788,3.715110063552856,9.209392146658502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7482.18115234375,0.0,1600.230712890625,1895.4371337890625,0.0,3105.588134765625,0.919253408908844,1.0,0.0,3.0,1.0,0.0
12405420,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.7703404426574707,0.2844106256961822,0.25905442237854,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.9875385761260986,0.5960084795951843,0.5679741501808167,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.856148362159729,0.3953357934951782,0.2781108021736145,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.8194429874420166,0.3429784476757049,0.3277383148670196,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.7183715105056763,0.2275295108556747,1.039082169532776,285.2540588378906,284.95001220703125,297.5683288574219,292.1044616699219,297.3370666503906,297.26934814453125,285.2511291503906,1.0,0.5654927492141724,0.2381813824176788,0.2381813824176788,1.0,1.0,-2.968050956726074,0.4369434118270874,2.5311076641082764,-0.2340892702341079,0.9295254349708556,0.9295254349708556,0.0,152.5400390625,129.0,47239.79296875,0.0,2263.770263671875,1.0,280.6575927734375,283.68243408203125,295.1543884277344,298.25390625,293.1499938964844,293.1499938964844,280.3500061035156,35391.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805232048034668,1.0,0.0,0.0,3.738452434539795,3.7384772300720215,9.325605105914292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.56005859375,0.0,1629.1590576171875,1895.4371337890625,0.0,3221.48388671875,0.9246646165847778,1.0,0.0,3.0,1.0,0.0
12405480,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.7703404426574707,0.2844106256961822,0.25905442237854,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.9875385761260986,0.5960084795951843,0.5679741501808167,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25421142578125,0.856148362159729,0.3953357934951782,0.2781108021736145,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.25445556640625,0.8194429874420166,0.3429784476757049,0.3277383148670196,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.25537109375,0.7183715105056763,0.2275295108556747,1.039082169532776,285.2540588378906,284.95001220703125,297.5683288574219,292.1044616699219,297.3370666503906,297.26934814453125,285.2511291503906,1.0,0.5654927492141724,0.2381813824176788,0.2381813824176788,1.0,1.0,-2.968050956726074,0.4369434118270874,2.5311076641082764,-0.2340892702341079,0.9295254349708556,0.9295254349708556,0.0,152.5400390625,129.0,47239.79296875,0.0,2263.770263671875,1.0,280.6575927734375,283.68243408203125,295.1543884277344,298.25390625,293.1499938964844,293.1499938964844,280.3500061035156,35391.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805232048034668,1.0,0.0,0.0,3.738452434539795,3.7384772300720215,9.325605105914292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.56005859375,0.0,1629.1590576171875,1895.4371337890625,0.0,3221.48388671875,0.9246646165847778,1.0,0.0,3.0,1.0,0.0
12405540,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7787997126579285,0.2830000817775726,0.2576008141040802,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9918528199195862,0.5834470987319946,0.5558376312255859,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8676068782806396,0.3964646756649017,0.2787556648254394,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8285375237464905,0.3423106372356415,0.3269297182559967,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.72591233253479,0.2266923934221267,1.034379482269287,285.0261535644531,284.95001220703125,297.54998779296875,292.09869384765625,297.3192443847656,297.2516784667969,285.023193359375,1.0,0.5577776432037354,0.2401564270257949,0.2401564270257949,1.0,1.0,-2.945868730545044,0.436922013759613,2.508946657180786,-0.2291793972253799,0.9287161231040956,0.9287161231040956,0.0,144.7306671142578,117.0,48326.15234375,0.0,2185.4501953125,1.0,280.3574523925781,283.4407958984375,295.1357116699219,298.3020324707031,293.1499938964844,293.1499938964844,280.04998779296875,35670.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902639150619507,1.0,0.0,0.0,3.7515363693237305,3.751561403274536,9.390994932800822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.4375,0.0,1646.556640625,1895.4371337890625,0.0,3312.67578125,0.9277836680412292,1.0,0.0,3.0,1.0,0.0
