time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405600,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7787997126579285,0.2830000817775726,0.2576008141040802,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9918528199195862,0.5834470987319946,0.5558376312255859,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8676068782806396,0.3964646756649017,0.2787556648254394,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8285375237464905,0.3423106372356415,0.3269297182559967,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.72591233253479,0.2266923934221267,1.034379482269287,285.0261535644531,284.95001220703125,297.54998779296875,292.09869384765625,297.3192443847656,297.2516784667969,285.023193359375,1.0,0.5577776432037354,0.2401564270257949,0.2401564270257949,1.0,1.0,-2.945868730545044,0.436922013759613,2.508946657180786,-0.2291793972253799,0.9287161231040956,0.9287161231040956,0.0,144.7306671142578,117.0,48326.15234375,0.0,2185.4501953125,1.0,280.3574523925781,283.4407958984375,295.1357116699219,298.3020324707031,293.1499938964844,293.1499938964844,280.04998779296875,35670.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902639150619507,1.0,0.0,0.0,3.7515363693237305,3.751561403274536,9.390994932800822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.4375,0.0,1646.556640625,1895.4371337890625,0.0,3312.67578125,0.9277836680412292,1.0,0.0,3.0,1.0,0.0
12405660,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.7903668284416199,0.2813984155654907,0.2558913230895996,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.9988234639167786,0.5714113712310791,0.5439634323120117,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8827512264251709,0.3973169922828674,0.279151439666748,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.8405816555023193,0.3413553833961487,0.3257662057876587,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7358084917068481,0.2256356328725814,1.0283194780349731,284.79864501953125,284.95001220703125,297.5321044921875,292.09326171875,297.3007507324219,297.23297119140625,284.7957458496094,1.0,0.548785388469696,0.242599755525589,0.242599755525589,1.0,1.0,-2.9213430881500244,0.4374475479125976,2.4838955402374268,-0.223177820444107,0.9248721599578856,0.9248721599578856,0.0,135.42724609375,105.0,49299.30859375,0.0,2096.789794921875,1.0,280.0574035644531,283.20074462890625,295.1225280761719,298.3493957519531,293.1499938964844,293.1499938964844,279.75,35964.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984726667404175,1.0,0.0,0.0,3.753713607788086,3.753738641738892,9.401898068972514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.68017578125,0.0,1651.375732421875,1895.4371337890625,0.0,3389.3427734375,0.9284644722938538,1.0,0.0,3.0,1.0,0.0
12405720,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.7903668284416199,0.2813984155654907,0.2558913230895996,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983093261719,0.9988234639167786,0.5714113712310791,0.5439634323120117,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7987670898437,0.8827512264251709,0.3973169922828674,0.279151439666748,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79901123046875,0.8405816555023193,0.3413553833961487,0.3257662057876587,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7999267578125,0.7358084917068481,0.2256356328725814,1.0283194780349731,284.79864501953125,284.95001220703125,297.5321044921875,292.09326171875,297.3007507324219,297.23297119140625,284.7957458496094,1.0,0.548785388469696,0.242599755525589,0.242599755525589,1.0,1.0,-2.9213430881500244,0.4374475479125976,2.4838955402374268,-0.223177820444107,0.9248721599578856,0.9248721599578856,0.0,135.42724609375,105.0,49299.30859375,0.0,2096.789794921875,1.0,280.0574035644531,283.20074462890625,295.1225280761719,298.3493957519531,293.1499938964844,293.1499938964844,279.75,35964.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984726667404175,1.0,0.0,0.0,3.753713607788086,3.753738641738892,9.401898068972514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.68017578125,0.0,1651.375732421875,1895.4371337890625,0.0,3389.3427734375,0.9284644722938538,1.0,0.0,3.0,1.0,0.0
12405780,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.8013562560081482,0.2796169221401214,0.2540774643421173,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.9990000128746032,0.5697935223579407,0.5214120745658875,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.8974613547325134,0.3978828191757202,0.2793913185596466,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.8522490859031677,0.3401281535625458,0.3243985474109649,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.7452467083930969,0.2243805825710296,1.0215857028961182,284.5630187988281,284.95001220703125,297.5145263671875,292.0881042480469,297.2826232910156,297.2147521972656,284.5595703125,1.0,0.5381941199302673,0.245043084025383,0.245043084025383,1.0,1.0,-2.88301968574524,0.434796929359436,2.4482228755950928,-0.2173427939414978,0.9178426265716552,0.9178426265716552,0.0,126.7480926513672,93.0,50030.515625,0.0,1989.582275390625,1.0,279.7574462890625,282.9561767578125,295.11083984375,298.3878479003906,293.1499938964844,293.1499938964844,279.45001220703125,36284.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905441164970398,1.0,0.0,0.0,3.7441725730896,3.744197607040405,9.354164944852528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.11865234375,0.0,1642.6685791015625,1895.4371337890625,0.0,3454.248779296875,0.926530122756958,1.0,0.0,3.0,1.0,0.0
12405840,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.8013562560081482,0.2796169221401214,0.2540774643421173,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5627136230469,0.9990000128746032,0.5697935223579407,0.5214120745658875,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5631103515625,0.8974613547325134,0.3978828191757202,0.2793913185596466,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633850097656,0.8522490859031677,0.3401281535625458,0.3243985474109649,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5643310546875,0.7452467083930969,0.2243805825710296,1.0215857028961182,284.5630187988281,284.95001220703125,297.5145263671875,292.0881042480469,297.2826232910156,297.2147521972656,284.5595703125,1.0,0.5381941199302673,0.245043084025383,0.245043084025383,1.0,1.0,-2.88301968574524,0.434796929359436,2.4482228755950928,-0.2173427939414978,0.9178426265716552,0.9178426265716552,0.0,126.7480926513672,93.0,50030.515625,0.0,1989.582275390625,1.0,279.7574462890625,282.9561767578125,295.11083984375,298.3878479003906,293.1499938964844,293.1499938964844,279.45001220703125,36284.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905441164970398,1.0,0.0,0.0,3.7441725730896,3.744197607040405,9.354164944852528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.11865234375,0.0,1642.6685791015625,1895.4371337890625,0.0,3454.248779296875,0.926530122756958,1.0,0.0,3.0,1.0,0.0
12405900,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3985900878906,0.8074488043785095,0.278670459985733,0.2531389892101288,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3945007324219,0.9990000128746032,0.5777592658996582,0.5080799460411072,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.39599609375,0.9056181907653807,0.3980780243873596,0.2794660031795501,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.8588337898254395,0.3394339680671692,0.3236502408981323,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007873535156,0.7505855560302734,0.2237116694450378,1.0180319547653198,284.3956298828125,284.95001220703125,297.505859375,292.0856018066406,297.274658203125,297.2069702148437,284.3842468261719,1.0,0.5323386192321777,0.2462647557258606,0.2462647557258606,1.0,1.0,-2.8603885173797607,0.4326245486736297,2.4277639389038086,-0.214257925748825,0.9125240445137024,0.9125240445137024,0.0,122.2385025024414,93.0,50810.69140625,0.0,1930.9447021484373,1.0,279.4989013671875,282.7707214355469,295.1261291503906,298.5043640136719,293.1499938964844,293.1499938964844,279.45001220703125,36469.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104076027870178,1.0,0.0,0.0,3.7347664833068848,3.7347915172576895,9.307225354859838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.4169921875,0.0,1633.1282958984375,1895.4371337890625,0.0,3500.38623046875,0.9245079159736632,1.0,0.0,3.0,1.0,0.0
12405960,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221435546875,0.8137706518173218,0.2776503562927246,0.2520832121372223,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.32098388671875,0.9990000128746032,0.5908518433570862,0.4940723776817322,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3213806152344,0.9149773120880128,0.3981797993183136,0.2794303894042969,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3216857910156,0.8660473823547363,0.3386541903018951,0.3227800726890564,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3227844238281,0.7564646005630493,0.2229948937892913,1.014137864112854,284.3212890625,284.95001220703125,297.49725341796875,292.0831604003906,297.26593017578125,297.1981811523437,284.3176574707031,1.0,0.5261707901954651,0.2475492358207702,0.2475492358207702,1.0,1.0,-2.836517333984375,0.4302829205989837,2.4062345027923584,-0.2112677693367004,0.9075398445129396,0.9075398445129396,0.0,117.59638214111328,96.0,50558.00390625,0.0,1870.2847900390625,1.0,279.4574890136719,282.709228515625,295.0985717773437,298.41217041015625,293.1499938964844,293.1499938964844,279.1499938964844,36638.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910885751247406,1.0,0.0,0.0,3.7215769290924072,3.721601963043213,9.241603038390168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.3701171875,0.0,1619.13720703125,1895.4371337890625,0.0,3504.822021484375,0.9216966032981871,1.0,0.0,3.0,1.0,0.0
12406020,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09246826171875,0.820670485496521,0.2755936086177826,0.2500956654548645,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0916442871094,0.9990000128746032,0.6244545578956604,0.4772775769233703,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919189453125,0.9272845983505248,0.3983140587806701,0.2794219851493835,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921325683594,0.8746345043182373,0.3370189964771271,0.3211047053337097,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929260253906,0.7633236050605774,0.2215505987405777,1.006929636001587,284.09185791015625,284.95001220703125,297.480224609375,292.07843017578125,297.2485046386719,297.1805725097656,284.08935546875,1.0,0.5185272693634033,0.250118225812912,0.250118225812912,1.0,1.0,-2.8032352924346924,0.4288604259490967,2.374374866485596,-0.2055623233318328,0.8942328095436096,0.8942328095436096,0.0,111.9937744140625,99.0,51062.96484375,0.0,1791.4346923828125,1.0,279.15777587890625,282.47344970703125,295.0877685546875,298.4310913085937,293.1499938964844,293.1499938964844,279.45001220703125,37023.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150248765945436,1.0,0.0,0.0,3.684598207473755,3.6846227645874015,9.058860541699688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.1083984375,0.0,1579.7349853515625,1895.4371337890625,0.0,3543.17578125,0.913680613040924,1.0,0.0,3.0,1.0,0.0
12406080,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.09246826171875,0.820670485496521,0.2755936086177826,0.2500956654548645,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0916442871094,0.9990000128746032,0.6244545578956604,0.4772775769233703,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0919189453125,0.9272845983505248,0.3983140587806701,0.2794219851493835,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921325683594,0.8746345043182373,0.3370189964771271,0.3211047053337097,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0929260253906,0.7633236050605774,0.2215505987405777,1.006929636001587,284.09185791015625,284.95001220703125,297.480224609375,292.07843017578125,297.2485046386719,297.1805725097656,284.08935546875,1.0,0.5185272693634033,0.250118225812912,0.250118225812912,1.0,1.0,-2.8032352924346924,0.4288604259490967,2.374374866485596,-0.2055623233318328,0.8942328095436096,0.8942328095436096,0.0,111.9937744140625,99.0,51062.96484375,0.0,1791.4346923828125,1.0,279.15777587890625,282.47344970703125,295.0877685546875,298.4310913085937,293.1499938964844,293.1499938964844,279.45001220703125,37023.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150248765945436,1.0,0.0,0.0,3.684598207473755,3.6846227645874015,9.058860541699688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.1083984375,0.0,1579.7349853515625,1895.4371337890625,0.0,3543.17578125,0.913680613040924,1.0,0.0,3.0,1.0,0.0
12406140,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606506347656,0.8251899480819702,0.2749606370925903,0.2489945888519287,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611694335937,0.9990000128746032,0.6698959469795227,0.466878592967987,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2610168457031,0.9361649751663208,0.3999484777450561,0.2801219224929809,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608947753906,0.8803216218948364,0.3365543484687805,0.3201668262481689,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603454589844,0.7677487134933472,0.2209018468856811,1.002231478691101,284.26104736328125,284.95001220703125,297.4634094238281,292.07391357421875,297.24737548828125,297.183837890625,284.26251220703125,1.0,0.513871967792511,0.2526871860027313,0.2526871860027313,1.0,1.0,-2.7834668159484863,0.4304837584495544,2.352983236312866,-0.1997354328632354,0.8863871097564697,0.8863871097564697,0.0,108.63784790039062,102.0,49330.09765625,0.0,1745.2635498046875,1.0,279.4422912597656,282.6727600097656,295.0144348144531,298.1762390136719,293.1499938964844,293.1499938964844,279.75,37013.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991865515708923,1.0,0.0,0.0,3.646027088165283,3.646051168441773,8.870192687027156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.53515625,0.0,1536.3250732421875,1895.4371337890625,0.0,3396.000732421875,0.9050964117050172,1.0,0.0,3.0,1.0,0.0
12406200,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2606506347656,0.8251899480819702,0.2749606370925903,0.2489945888519287,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2611694335937,0.9990000128746032,0.6698959469795227,0.466878592967987,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2610168457031,0.9361649751663208,0.3999484777450561,0.2801219224929809,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2608947753906,0.8803216218948364,0.3365543484687805,0.3201668262481689,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2603454589844,0.7677487134933472,0.2209018468856811,1.002231478691101,284.26104736328125,284.95001220703125,297.4634094238281,292.07391357421875,297.24737548828125,297.183837890625,284.26251220703125,1.0,0.513871967792511,0.2526871860027313,0.2526871860027313,1.0,1.0,-2.7834668159484863,0.4304837584495544,2.352983236312866,-0.1997354328632354,0.8863871097564697,0.8863871097564697,0.0,108.63784790039062,102.0,49330.09765625,0.0,1745.2635498046875,1.0,279.4422912597656,282.6727600097656,295.0144348144531,298.1762390136719,293.1499938964844,293.1499938964844,279.75,37013.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991865515708923,1.0,0.0,0.0,3.646027088165283,3.646051168441773,8.870192687027156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.53515625,0.0,1536.3250732421875,1895.4371337890625,0.0,3396.000732421875,0.9050964117050172,1.0,0.0,3.0,1.0,0.0
12406260,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.8298133611679077,0.2756081819534302,0.2492743283510208,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.9990000128746032,0.7292545437812805,0.4590713381767273,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640808105469,0.944563925266266,0.4029401838779449,0.2819547057151794,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.8858070373535156,0.3373616933822632,0.3205958306789398,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.7721092700958252,0.221190333366394,1.002224326133728,284.464111328125,284.95001220703125,297.44683837890625,292.0695495605469,297.2615966796875,297.2069702148437,284.4662780761719,1.0,0.5117347240447998,0.2552503943443298,0.2552503943443298,1.0,1.0,-2.777118682861328,0.4352021813392639,2.341916561126709,-0.1937542110681533,0.8815404176712036,0.8815404176712036,0.0,106.46823120117188,120.0,47774.34375,0.0,1725.373291015625,1.0,279.7416076660156,282.89752197265625,295.0050048828125,298.0506591796875,293.1499938964844,293.1499938964844,280.04998779296875,36849.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833339214324951,1.0,0.0,0.0,3.613535404205322,3.613559246063232,8.712804060451163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.0966796875,0.0,1499.27001953125,1895.4371337890625,0.0,3247.81640625,0.8977466225624084,1.0,0.0,3.0,1.0,0.0
12406320,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4635925292969,0.8298133611679077,0.2756081819534302,0.2492743283510208,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4642639160156,0.9990000128746032,0.7292545437812805,0.4590713381767273,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4640808105469,0.944563925266266,0.4029401838779449,0.2819547057151794,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4638671875,0.8858070373535156,0.3373616933822632,0.3205958306789398,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4631652832031,0.7721092700958252,0.221190333366394,1.002224326133728,284.464111328125,284.95001220703125,297.44683837890625,292.0695495605469,297.2615966796875,297.2069702148437,284.4662780761719,1.0,0.5117347240447998,0.2552503943443298,0.2552503943443298,1.0,1.0,-2.777118682861328,0.4352021813392639,2.341916561126709,-0.1937542110681533,0.8815404176712036,0.8815404176712036,0.0,106.46823120117188,120.0,47774.34375,0.0,1725.373291015625,1.0,279.7416076660156,282.89752197265625,295.0050048828125,298.0506591796875,293.1499938964844,293.1499938964844,280.04998779296875,36849.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833339214324951,1.0,0.0,0.0,3.613535404205322,3.613559246063232,8.712804060451163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.0966796875,0.0,1499.27001953125,1895.4371337890625,0.0,3247.81640625,0.8977466225624084,1.0,0.0,3.0,1.0,0.0
12406380,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899719238281,0.8260905146598816,0.2769260108470917,0.2503983676433563,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.9990000128746032,0.7809484004974365,0.4678656160831451,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.9409722089767456,0.406663030385971,0.2844840288162231,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.8814018964767456,0.3389434218406677,0.3220011591911316,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.7682270407676697,0.2221513390541076,1.006220817565918,284.6908264160156,284.95001220703125,297.4304504394531,292.0653381347656,297.2790222167969,297.2343444824219,284.69451904296875,1.0,0.5171123743057251,0.2578136026859283,0.2578136026859283,1.0,1.0,-2.798535823822021,0.4465557038784027,2.351980209350586,-0.1875951141119003,0.8798472881317139,0.8798472881317139,0.0,109.40998840332033,138.0,46618.625,0.0,1771.812744140625,1.0,280.0413513183594,283.1388244628906,295.0121765136719,297.9740905761719,293.1499938964844,293.1499938964844,280.3500061035156,36587.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701197504997253,1.0,0.0,0.0,3.5905702114105225,3.590593814849853,8.602410161984153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.33642578125,0.0,1472.37109375,1895.4371337890625,0.0,3123.93408203125,0.8924511075019836,1.0,0.0,3.0,1.0,0.0
12406440,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6899719238281,0.8260905146598816,0.2769260108470917,0.2503983676433563,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69110107421875,0.9990000128746032,0.7809484004974365,0.4678656160831451,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6907958984375,0.9409722089767456,0.406663030385971,0.2844840288162231,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6904296875,0.8814018964767456,0.3389434218406677,0.3220011591911316,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893005371094,0.7682270407676697,0.2221513390541076,1.006220817565918,284.6908264160156,284.95001220703125,297.4304504394531,292.0653381347656,297.2790222167969,297.2343444824219,284.69451904296875,1.0,0.5171123743057251,0.2578136026859283,0.2578136026859283,1.0,1.0,-2.798535823822021,0.4465557038784027,2.351980209350586,-0.1875951141119003,0.8798472881317139,0.8798472881317139,0.0,109.40998840332033,138.0,46618.625,0.0,1771.812744140625,1.0,280.0413513183594,283.1388244628906,295.0121765136719,297.9740905761719,293.1499938964844,293.1499938964844,280.3500061035156,36587.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701197504997253,1.0,0.0,0.0,3.5905702114105225,3.590593814849853,8.602410161984153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6720.33642578125,0.0,1472.37109375,1895.4371337890625,0.0,3123.93408203125,0.8924511075019836,1.0,0.0,3.0,1.0,0.0
12406500,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8216020464897156,0.2777423560619354,0.2511503398418426,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9990000128746032,0.7956335544586182,0.4775542914867401,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9353848099708556,0.4087065756320953,0.2859097421169281,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.8761553168296814,0.339927464723587,0.3229446709156036,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.763769268989563,0.2228008955717086,1.009288311004639,284.8555908203125,284.95001220703125,297.4223022460937,292.06329345703125,297.2840881347656,297.2432861328125,284.8676147460937,1.0,0.5218569040298462,0.2590951919555664,0.2590951919555664,1.0,1.0,-2.817608118057251,0.454290509223938,2.3633177280426025,-0.1842287480831146,0.8808091282844543,0.8808091282844543,0.0,112.55451202392578,138.0,45705.671875,0.0,1816.244384765625,1.0,280.2969970703125,283.3230895996094,294.9953308105469,297.849365234375,293.1499938964844,293.1499938964844,280.3500061035156,36413.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625929355621338,1.0,0.0,0.0,3.5834436416625977,3.5834672451019287,8.568296152589028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.82421875,0.0,1463.4085693359375,1895.4371337890625,0.0,3053.325439453125,0.8907789587974548,1.0,0.0,3.0,1.0,0.0
12406560,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8160980939865112,0.2786884307861328,0.2520897388458252,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.9990000128746032,0.8028015494346619,0.489687979221344,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.9283064007759094,0.4108969867229461,0.2874989509582519,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8698107600212097,0.3410558402538299,0.3240895271301269,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7584233283996582,0.2235644161701202,1.0131235122680664,284.936767578125,284.95001220703125,297.4142150878906,292.061279296875,297.286865234375,297.24932861328125,284.9410095214844,1.0,0.5277124643325806,0.2600513398647308,0.2600513398647308,1.0,1.0,-2.841207265853882,0.4624135196208954,2.378793716430664,-0.1814691573381424,0.8815819025039673,0.8815819025039673,0.0,116.56128692626952,156.0,45808.8046875,0.0,1872.56298828125,1.0,280.3411560058594,283.3929443359375,295.0234680175781,297.9286193847656,293.1499938964844,293.1499938964844,280.6499938964844,36250.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600807189941406,1.0,0.0,0.0,3.580122947692871,3.580146312713623,8.552423196306336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.14404296875,0.0,1458.648193359375,1895.4371337890625,0.0,3029.761962890625,0.8898862600326538,1.0,0.0,3.0,1.0,0.0
12406620,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.802139401435852,0.280772864818573,0.2541897296905517,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.9990000128746032,0.793297290802002,0.520156979560852,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19000244140625,0.911052107810974,0.4154379069805145,0.2908432185649872,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.8548556566238403,0.3435582816600799,0.3266751170158386,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.7459083199501038,0.2252735942602157,1.0219900608062744,285.1900634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.2857666015625,297.252685546875,285.19451904296875,1.0,0.5420095920562744,0.2619636654853821,0.2619636654853821,1.0,1.0,-2.898123264312744,0.4810821115970611,2.417041063308716,-0.1756439805030822,0.8867504000663757,0.8867504000663757,0.0,126.91807556152344,174.0,45234.6796875,0.0,2015.4036865234373,1.0,280.6411437988281,283.6515197753906,295.033203125,297.89923095703125,293.1499938964844,293.1499938964844,280.95001220703125,35878.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528205752372742,1.0,0.0,0.0,3.583601236343384,3.583624601364136,8.569049896323122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.7705078125,0.0,1459.6510009765625,1895.4371337890625,0.0,2961.695556640625,0.8903963565826416,1.0,0.0,3.0,1.0,0.0
12406680,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.802139401435852,0.280772864818573,0.2541897296905517,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19049072265625,0.9990000128746032,0.793297290802002,0.520156979560852,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.19000244140625,0.911052107810974,0.4154379069805145,0.2908432185649872,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.8548556566238403,0.3435582816600799,0.3266751170158386,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1882019042969,0.7459083199501038,0.2252735942602157,1.0219900608062744,285.1900634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.2857666015625,297.252685546875,285.19451904296875,1.0,0.5420095920562744,0.2619636654853821,0.2619636654853821,1.0,1.0,-2.898123264312744,0.4810821115970611,2.417041063308716,-0.1756439805030822,0.8867504000663757,0.8867504000663757,0.0,126.91807556152344,174.0,45234.6796875,0.0,2015.4036865234373,1.0,280.6411437988281,283.6515197753906,295.033203125,297.89923095703125,293.1499938964844,293.1499938964844,280.95001220703125,35878.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528205752372742,1.0,0.0,0.0,3.583601236343384,3.583624601364136,8.569049896323122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.7705078125,0.0,1459.6510009765625,1895.4371337890625,0.0,2961.695556640625,0.8903963565826416,1.0,0.0,3.0,1.0,0.0
12406740,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.786558985710144,0.2831247746944427,0.2566140294075012,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.9990000128746032,0.7529292106628418,0.5560188293457031,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.8937787413597107,0.4201838970184326,0.294390469789505,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.83924400806427,0.346366822719574,0.3296490609645843,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7328627109527588,0.227225124835968,1.0323567390441897,285.4452819824219,284.95001220703125,297.38214111328125,292.0534362792969,297.2841491699219,297.2552490234375,285.44970703125,1.0,0.5587875843048096,0.2638759613037109,0.2638759613037109,1.0,1.0,-2.96443247795105,0.5023113489151001,2.46212124824524,-0.1693080067634582,0.8953408002853394,0.8953408002853394,0.0,139.776123046875,177.0,44831.6171875,0.0,2192.454833984375,1.0,280.9412536621094,283.9101867675781,295.0399780273437,297.87896728515625,293.1499938964844,293.1499938964844,281.25,35499.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847675621509552,1.0,0.0,0.0,3.6012794971466064,3.6013028621673584,8.65380229697621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.30810546875,0.0,1475.94384765625,1895.4371337890625,0.0,2913.505126953125,0.894072413444519,1.0,0.0,3.0,1.0,0.0
12406800,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4441833496094,0.786558985710144,0.2831247746944427,0.2566140294075012,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4457702636719,0.9990000128746032,0.7529292106628418,0.5560188293457031,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.8937787413597107,0.4201838970184326,0.294390469789505,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.83924400806427,0.346366822719574,0.3296490609645843,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7328627109527588,0.227225124835968,1.0323567390441897,285.4452819824219,284.95001220703125,297.38214111328125,292.0534362792969,297.2841491699219,297.2552490234375,285.44970703125,1.0,0.5587875843048096,0.2638759613037109,0.2638759613037109,1.0,1.0,-2.96443247795105,0.5023113489151001,2.46212124824524,-0.1693080067634582,0.8953408002853394,0.8953408002853394,0.0,139.776123046875,177.0,44831.6171875,0.0,2192.454833984375,1.0,280.9412536621094,283.9101867675781,295.0399780273437,297.87896728515625,293.1499938964844,293.1499938964844,281.25,35499.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847675621509552,1.0,0.0,0.0,3.6012794971466064,3.6013028621673584,8.65380229697621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.30810546875,0.0,1475.94384765625,1895.4371337890625,0.0,2913.505126953125,0.894072413444519,1.0,0.0,3.0,1.0,0.0
12406860,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.684326171875,0.7767989635467529,0.285658985376358,0.2591453790664673,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.685546875,0.9990000128746032,0.696159839630127,0.5824276804924011,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.8833655118942261,0.4250907003879547,0.2980020940303802,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8295828700065613,0.3493517339229584,0.3327356874942779,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837463378906,0.7247198224067688,0.2292580902576446,1.0429328680038452,285.6851501464844,284.95001220703125,297.36627197265625,292.04962158203125,297.2912902832031,297.2691345214844,285.6883544921875,1.0,0.5718210339546204,0.2650040984153747,0.2650040984153747,1.0,1.0,-3.020005464553833,0.5190979242324829,2.50090765953064,-0.1646759510040283,0.9070615172386168,0.9070615172386168,0.0,150.00440979003906,180.0,44339.29296875,0.0,2343.7119140625,1.0,281.2414855957031,284.15435791015625,295.0422058105469,297.8558044433594,293.1499938964844,293.1499938964844,280.95001220703125,35149.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437893390655518,1.0,0.0,0.0,3.6322176456451416,3.6322412490844727,8.803127684586798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.04443359375,0.0,1507.1422119140625,1895.4371337890625,0.0,2877.138671875,0.9007388949394226,1.0,0.0,3.0,1.0,0.0
12406920,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.684326171875,0.7767989635467529,0.285658985376358,0.2591453790664673,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.685546875,0.9990000128746032,0.696159839630127,0.5824276804924011,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.8833655118942261,0.4250907003879547,0.2980020940303802,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68475341796875,0.8295828700065613,0.3493517339229584,0.3327356874942779,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837463378906,0.7247198224067688,0.2292580902576446,1.0429328680038452,285.6851501464844,284.95001220703125,297.36627197265625,292.04962158203125,297.2912902832031,297.2691345214844,285.6883544921875,1.0,0.5718210339546204,0.2650040984153747,0.2650040984153747,1.0,1.0,-3.020005464553833,0.5190979242324829,2.50090765953064,-0.1646759510040283,0.9070615172386168,0.9070615172386168,0.0,150.00440979003906,180.0,44339.29296875,0.0,2343.7119140625,1.0,281.2414855957031,284.15435791015625,295.0422058105469,297.8558044433594,293.1499938964844,293.1499938964844,280.95001220703125,35149.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437893390655518,1.0,0.0,0.0,3.6322176456451416,3.6322412490844727,8.803127684586798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.04443359375,0.0,1507.1422119140625,1895.4371337890625,0.0,2877.138671875,0.9007388949394226,1.0,0.0,3.0,1.0,0.0
12406980,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7691136002540588,0.286791443824768,0.2608538568019867,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.9990000128746032,0.6231775879859924,0.6037879586219788,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.8754845857620239,0.4284451603889465,0.3008948862552643,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.822160005569458,0.3511747419834137,0.335110455751419,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.7182160019874573,0.2303408235311508,1.0505627393722534,285.5440368652344,284.95001220703125,297.3504333496094,292.0458374023437,297.2890930175781,297.2710876464844,285.5435485839844,1.0,0.5822795629501343,0.2661322355270386,0.2661322355270386,1.0,1.0,-3.063166856765747,0.5328661203384399,2.5303008556365967,-0.1603341251611709,0.9138367176055908,0.9138367176055908,0.0,158.50941467285156,168.0,46235.25,0.0,2467.747314453125,1.0,280.95782470703125,283.9765319824219,295.12042236328125,298.1218566894531,293.1499938964844,293.1499938964844,280.6499938964844,35178.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630164265632629,1.0,0.0,0.0,3.66349983215332,3.6635239124298096,8.955413477451657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.21728515625,0.0,1542.071533203125,1895.4371337890625,0.0,3057.298095703125,0.907730519771576,1.0,0.0,3.0,1.0,0.0
12407040,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7691136002540588,0.286791443824768,0.2608538568019867,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5439453125,0.9990000128746032,0.6231775879859924,0.6037879586219788,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.8754845857620239,0.4284451603889465,0.3008948862552643,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54412841796875,0.822160005569458,0.3511747419834137,0.335110455751419,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5443725585937,0.7182160019874573,0.2303408235311508,1.0505627393722534,285.5440368652344,284.95001220703125,297.3504333496094,292.0458374023437,297.2890930175781,297.2710876464844,285.5435485839844,1.0,0.5822795629501343,0.2661322355270386,0.2661322355270386,1.0,1.0,-3.063166856765747,0.5328661203384399,2.5303008556365967,-0.1603341251611709,0.9138367176055908,0.9138367176055908,0.0,158.50941467285156,168.0,46235.25,0.0,2467.747314453125,1.0,280.95782470703125,283.9765319824219,295.12042236328125,298.1218566894531,293.1499938964844,293.1499938964844,280.6499938964844,35178.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630164265632629,1.0,0.0,0.0,3.66349983215332,3.6635239124298096,8.955413477451657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.21728515625,0.0,1542.071533203125,1895.4371337890625,0.0,3057.298095703125,0.907730519771576,1.0,0.0,3.0,1.0,0.0
12407100,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3884582519531,0.7589230537414551,0.2866159379482269,0.2612819373607635,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3838195800781,0.9764975309371948,0.5960848331451416,0.5764814019203186,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855285644531,0.8643367290496826,0.4293527007102966,0.3019892871379852,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868103027344,0.8119500279426575,0.3514034748077392,0.3359219431877136,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.7088598608970642,0.2302770614624023,1.0529478788375854,285.38525390625,284.95001220703125,297.3425598144531,292.0439758300781,297.2811584472656,297.2632141113281,285.3736267089844,1.0,0.5825385451316833,0.2666963040828705,0.2666963040828705,1.0,1.0,-3.036201000213623,0.5276400446891785,2.5085608959198,-0.1583888232707977,0.9152327179908752,0.9152327179908752,0.0,165.9969024658203,168.0,47245.82421875,0.0,2456.046142578125,1.0,280.70068359375,283.7938537597656,295.1459655761719,298.2872619628906,293.1499938964844,293.1499938964844,280.6499938964844,35270.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874751091003418,1.0,0.0,0.0,3.6770498752594,3.6770739555358887,9.021782148010972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.974609375,0.0,1557.97265625,1895.4371337890625,0.0,3167.37255859375,0.9107829928398132,1.0,0.0,3.0,1.0,0.0
12407160,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3075866699219,0.7557195425033569,0.2861059904098511,0.261022537946701,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3064270019531,0.9653624892234802,0.5909693241119385,0.5630249977111816,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.30682373046875,0.8614306449890137,0.4299100339412689,0.3025305569171905,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3071594238281,0.8088698387145996,0.3513137102127075,0.3360479176044464,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3081359863281,0.705788254737854,0.2299957573413849,1.052504062652588,285.3067626953125,284.95001220703125,297.33465576171875,292.0421142578125,297.273193359375,297.25518798828125,285.3038024902344,1.0,0.5814955234527588,0.267385184764862,0.267385184764862,1.0,1.0,-3.0199408531188965,0.5254428386688232,2.494498014450073,-0.1574517041444778,0.9167675971984864,0.9167675971984864,0.0,167.89117431640625,156.0,47273.46875,0.0,2435.639404296875,1.0,280.65802001953125,283.72674560546875,295.1117858886719,298.214111328125,293.1499938964844,293.1499938964844,280.3500061035156,35376.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803920149803162,1.0,0.0,0.0,3.687710046768189,3.687734365463257,9.074168474398904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7599.49267578125,0.0,1570.81884765625,1895.4371337890625,0.0,3220.25439453125,0.9132727980613708,1.0,0.0,3.0,1.0,0.0
12407220,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7574410438537598,0.2847587764263153,0.2598306238651275,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9632701277732848,0.579425036907196,0.553009033203125,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8652552962303162,0.4306733906269073,0.3030760884284973,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.811535120010376,0.3507155776023865,0.3355283439159393,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7077969908714294,0.2291896790266037,1.048862338066101,285.08514404296875,284.95001220703125,297.31890869140625,292.0383605957031,297.25653076171875,297.2382507324219,285.082275390625,1.0,0.5771358609199524,0.2687629163265228,0.2687629163265228,1.0,1.0,-3.0021286010742188,0.5246931910514832,2.47743558883667,-0.1541614830493927,0.9167930483818054,0.9167930483818054,0.0,164.7129364013672,144.0,48444.609375,0.0,2386.5263671875,1.0,280.3578796386719,283.4898986816406,295.0853576660156,298.2591552734375,293.1499938964844,293.1499938964844,280.04998779296875,35627.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920281529426575,1.0,0.0,0.0,3.702319622039795,3.7023439407348633,9.14620841285796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.75732421875,0.0,1589.333740234375,1895.4371337890625,0.0,3329.16943359375,0.9167144894599916,1.0,0.0,3.0,1.0,0.0
12407280,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858764648437,0.7574410438537598,0.2847587764263153,0.2598306238651275,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9632701277732848,0.579425036907196,0.553009033203125,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8652552962303162,0.4306733906269073,0.3030760884284973,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.811535120010376,0.3507155776023865,0.3355283439159393,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.7077969908714294,0.2291896790266037,1.048862338066101,285.08514404296875,284.95001220703125,297.31890869140625,292.0383605957031,297.25653076171875,297.2382507324219,285.082275390625,1.0,0.5771358609199524,0.2687629163265228,0.2687629163265228,1.0,1.0,-3.0021286010742188,0.5246931910514832,2.47743558883667,-0.1541614830493927,0.9167930483818054,0.9167930483818054,0.0,164.7129364013672,144.0,48444.609375,0.0,2386.5263671875,1.0,280.3578796386719,283.4898986816406,295.0853576660156,298.2591552734375,293.1499938964844,293.1499938964844,280.04998779296875,35627.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920281529426575,1.0,0.0,0.0,3.702319622039795,3.7023439407348633,9.14620841285796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.75732421875,0.0,1589.333740234375,1895.4371337890625,0.0,3329.16943359375,0.9167144894599916,1.0,0.0,3.0,1.0,0.0
12407340,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7623801827430725,0.2831020653247833,0.2582084238529205,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9643351435661316,0.5665495991706848,0.5405529141426086,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8730151057243347,0.431083470582962,0.303261250257492,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8174836039543152,0.3496948182582855,0.3344462215900421,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7128108143806458,0.2280827015638351,1.0432085990905762,284.85968017578125,284.95001220703125,297.3031616210937,292.0346069335937,297.2387390136719,297.2198791503906,284.8568115234375,1.0,0.5700472593307495,0.270140677690506,0.270140677690506,1.0,1.0,-2.9773340225219727,0.5221529603004456,2.4551808834075928,-0.151151955127716,0.9137831926345824,0.9137831926345824,0.0,158.36351013183594,132.0,49459.6015625,0.0,2309.270263671875,1.0,280.05780029296875,283.2516174316406,295.0683898925781,298.3048095703125,293.1499938964844,293.1499938964844,279.75,35912.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010403752326964,1.0,0.0,0.0,3.706441640853882,3.706466197967529,9.16658621008537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.6650390625,0.0,1596.2083740234375,1895.4371337890625,0.0,3413.280517578125,0.917826771736145,1.0,0.0,3.0,1.0,0.0
12407400,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.7623801827430725,0.2831020653247833,0.2582084238529205,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9643351435661316,0.5665495991706848,0.5405529141426086,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8730151057243347,0.431083470582962,0.303261250257492,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.8174836039543152,0.3496948182582855,0.3344462215900421,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.7128108143806458,0.2280827015638351,1.0432085990905762,284.85968017578125,284.95001220703125,297.3031616210937,292.0346069335937,297.2387390136719,297.2198791503906,284.8568115234375,1.0,0.5700472593307495,0.270140677690506,0.270140677690506,1.0,1.0,-2.9773340225219727,0.5221529603004456,2.4551808834075928,-0.151151955127716,0.9137831926345824,0.9137831926345824,0.0,158.36351013183594,132.0,49459.6015625,0.0,2309.270263671875,1.0,280.05780029296875,283.2516174316406,295.0683898925781,298.3048095703125,293.1499938964844,293.1499938964844,279.75,35912.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010403752326964,1.0,0.0,0.0,3.706441640853882,3.706466197967529,9.16658621008537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.6650390625,0.0,1596.2083740234375,1895.4371337890625,0.0,3413.280517578125,0.917826771736145,1.0,0.0,3.0,1.0,0.0
