time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12407460,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.7705084681510925,0.2812969982624054,0.2563383877277374,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.9697990417480468,0.5544158220291138,0.5287590622901917,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.8846167922019958,0.4312618374824524,0.3032043576240539,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.8263998627662659,0.3484075963497162,0.3329969942569732,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.7202898859977722,0.2267908900976181,1.0362077951431274,284.6355285644531,284.95001220703125,297.2873840332031,292.03082275390625,297.220458984375,297.20086669921875,284.6327514648437,1.0,0.5613493323326111,0.2722290158271789,0.2722290158271789,1.0,1.0,-2.9506847858428955,0.5209225416183472,2.429762363433838,-0.146441102027893,0.9077895283699036,0.9077895283699036,0.0,149.7655487060547,120.0,50360.2734375,0.0,2218.608642578125,1.0,279.7577819824219,283.015869140625,295.056884765625,298.3497009277344,293.1499938964844,293.1499938964844,279.45001220703125,36222.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085483551025392,1.0,0.0,0.0,3.699094772338867,3.699119329452514,9.130282592195726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.05859375,0.0,1590.16357421875,1895.4371337890625,0.0,3483.127197265625,0.9163872599601746,1.0,0.0,3.0,1.0,0.0
12407520,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.63623046875,0.7705084681510925,0.2812969982624054,0.2563383877277374,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63525390625,0.9697990417480468,0.5544158220291138,0.5287590622901917,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6355285644531,0.8846167922019958,0.4312618374824524,0.3032043576240539,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6358337402344,0.8263998627662659,0.3484075963497162,0.3329969942569732,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6367492675781,0.7202898859977722,0.2267908900976181,1.0362077951431274,284.6355285644531,284.95001220703125,297.2873840332031,292.03082275390625,297.220458984375,297.20086669921875,284.6327514648437,1.0,0.5613493323326111,0.2722290158271789,0.2722290158271789,1.0,1.0,-2.9506847858428955,0.5209225416183472,2.429762363433838,-0.146441102027893,0.9077895283699036,0.9077895283699036,0.0,149.7655487060547,120.0,50360.2734375,0.0,2218.608642578125,1.0,279.7577819824219,283.015869140625,295.056884765625,298.3497009277344,293.1499938964844,293.1499938964844,279.45001220703125,36222.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085483551025392,1.0,0.0,0.0,3.699094772338867,3.699119329452514,9.130282592195726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.05859375,0.0,1590.16357421875,1895.4371337890625,0.0,3483.127197265625,0.9163872599601746,1.0,0.0,3.0,1.0,0.0
12407580,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41583251953125,0.7815539240837097,0.2794006168842315,0.2543333768844604,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.9784537553787231,0.5429297685623169,0.5174964666366577,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151611328125,0.8996449112892151,0.431273341178894,0.30298513174057,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154663085937,0.8379981517791748,0.3469297885894775,0.3313044607639313,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162902832031,0.7297956347465515,0.225379005074501,1.0283676385879517,284.4151611328125,284.95001220703125,297.27154541015625,292.0269775390625,297.2029113769531,297.18280029296875,284.4125671386719,1.0,0.5516523718833923,0.2743173241615295,0.2743173241615295,1.0,1.0,-2.923015832901001,0.5194166302680969,2.403599262237549,-0.1417895555496215,0.8988816738128662,0.8988816738128662,0.0,139.8693389892578,108.0,51157.85546875,0.0,2121.245361328125,1.0,279.4579162597656,282.78485107421875,295.0479431152344,298.3915405273437,293.1499938964844,293.1499938964844,279.75,36556.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150378704071044,1.0,0.0,0.0,3.679376363754273,3.679400682449341,9.033201422425918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.81103515625,0.0,1570.29248046875,1895.4371337890625,0.0,3543.296630859375,0.9121983051300048,1.0,0.0,3.0,1.0,0.0
12407640,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.41583251953125,0.7815539240837097,0.2794006168842315,0.2543333768844604,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4149169921875,0.9784537553787231,0.5429297685623169,0.5174964666366577,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4151611328125,0.8996449112892151,0.431273341178894,0.30298513174057,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4154663085937,0.8379981517791748,0.3469297885894775,0.3313044607639313,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4162902832031,0.7297956347465515,0.225379005074501,1.0283676385879517,284.4151611328125,284.95001220703125,297.27154541015625,292.0269775390625,297.2029113769531,297.18280029296875,284.4125671386719,1.0,0.5516523718833923,0.2743173241615295,0.2743173241615295,1.0,1.0,-2.923015832901001,0.5194166302680969,2.403599262237549,-0.1417895555496215,0.8988816738128662,0.8988816738128662,0.0,139.8693389892578,108.0,51157.85546875,0.0,2121.245361328125,1.0,279.4579162597656,282.78485107421875,295.0479431152344,298.3915405273437,293.1499938964844,293.1499938964844,279.75,36556.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150378704071044,1.0,0.0,0.0,3.679376363754273,3.679400682449341,9.033201422425918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.81103515625,0.0,1570.29248046875,1895.4371337890625,0.0,3543.296630859375,0.9121983051300048,1.0,0.0,3.0,1.0,0.0
12407700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5301208496094,0.7895524501800537,0.2789163589477539,0.2534345388412475,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5332336425781,0.9862276315689088,0.543258786201477,0.5143850445747375,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.53240966796875,0.9102750420570374,0.4318026900291443,0.3029630184173584,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5314025878906,0.8462257981300354,0.3465499877929687,0.3305072486400604,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284729003906,0.7364906668663025,0.2249282002449035,1.0245730876922607,284.53240966796875,284.95001220703125,297.2635803222656,292.0250244140625,297.1983337402344,297.1791076660156,284.5406494140625,1.0,0.5467150211334229,0.2753615081310272,0.2753615081310272,1.0,1.0,-2.912630796432495,0.5195254683494568,2.3931052684783936,-0.1395973116159439,0.8971997499465942,0.8971997499465942,0.0,134.03341674804688,108.0,49876.58203125,0.0,2074.614501953125,1.0,279.701904296875,282.9337158203125,294.9770812988281,298.14288330078125,293.1499938964844,293.1499938964844,279.75,36550.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065989255905152,1.0,0.0,0.0,3.668480634689331,3.6685049533844,8.979781114248908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.8603515625,0.0,1557.96875,1895.4371337890625,0.0,3465.013916015625,0.9098190665245056,1.0,0.0,3.0,1.0,0.0
12407760,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.582275390625,0.8016815781593323,0.2789584100246429,0.2530168890953064,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5829467773437,0.9988232254981996,0.545741081237793,0.5160256028175354,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.582763671875,0.9269751906394958,0.4329140782356262,0.3033665418624878,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5825500488281,0.858634889125824,0.3466445505619049,0.3301320970058441,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819396972656,0.746649444103241,0.2248401939868927,1.0221683979034424,284.582763671875,284.95001220703125,297.255615234375,292.0230712890625,297.1981506347656,297.1811828613281,284.58447265625,1.0,0.5421935319900513,0.276385098695755,0.276385098695755,1.0,1.0,-2.911161422729492,0.521853506565094,2.389307975769043,-0.1370291113853454,0.8952963948249817,0.8952963948249817,0.0,127.03064727783205,96.0,49646.64453125,0.0,2037.4156494140625,1.0,279.742431640625,282.9817199707031,294.97283935546875,298.1479797363281,293.1499938964844,293.1499938964844,280.04998779296875,36515.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010772109031676,1.0,0.0,0.0,3.659295320510864,3.6593196392059326,8.934869697441172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.033203125,0.0,1547.404541015625,1895.4371337890625,0.0,3413.623779296875,0.9077188372612,1.0,0.0,3.0,1.0,0.0
12407820,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.8183881044387817,0.279704600572586,0.2531923949718475,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.9990000128746032,0.5792537331581116,0.4874925911426544,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.9511238932609558,0.4358971416950226,0.305033415555954,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.8768464922904968,0.347533643245697,0.3304333686828613,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.761613667011261,0.2252352088689804,1.0215336084365845,284.75634765625,284.95001220703125,297.2396240234375,292.01904296875,297.2021484375,297.1910400390625,284.7564392089844,1.0,0.5317277908325195,0.2784322798252105,0.2784322798252105,1.0,1.0,-2.8787882328033447,0.5188730359077454,2.359915256500244,-0.1324323862791061,0.8942084312438965,0.8942084312438965,0.0,117.44890594482422,114.0,47931.171875,0.0,1936.74072265625,1.0,280.041748046875,283.18267822265625,294.96044921875,298.02105712890625,293.1499938964844,293.1499938964844,280.3500061035156,36358.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865516781806946,1.0,0.0,0.0,3.645453691482544,3.645477771759033,8.867403380463657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.3515625,0.0,1530.7962646484375,1895.4371337890625,0.0,3277.944580078125,0.9045220613479614,1.0,0.0,3.0,1.0,0.0
12407880,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562561035156,0.8183881044387817,0.279704600572586,0.2531923949718475,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.9990000128746032,0.5792537331581116,0.4874925911426544,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563781738281,0.9511238932609558,0.4358971416950226,0.305033415555954,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7563171386719,0.8768464922904968,0.347533643245697,0.3304333686828613,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.761613667011261,0.2252352088689804,1.0215336084365845,284.75634765625,284.95001220703125,297.2396240234375,292.01904296875,297.2021484375,297.1910400390625,284.7564392089844,1.0,0.5317277908325195,0.2784322798252105,0.2784322798252105,1.0,1.0,-2.8787882328033447,0.5188730359077454,2.359915256500244,-0.1324323862791061,0.8942084312438965,0.8942084312438965,0.0,117.44890594482422,114.0,47931.171875,0.0,1936.74072265625,1.0,280.041748046875,283.18267822265625,294.96044921875,298.02105712890625,293.1499938964844,293.1499938964844,280.3500061035156,36358.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865516781806946,1.0,0.0,0.0,3.645453691482544,3.645477771759033,8.867403380463657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6819.3515625,0.0,1530.7962646484375,1895.4371337890625,0.0,3277.944580078125,0.9045220613479614,1.0,0.0,3.0,1.0,0.0
12407940,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.823541522026062,0.281003326177597,0.2541596591472626,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9990000128746032,0.6466450691223145,0.4796362519264221,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9593259692192078,0.4395347237586975,0.3073856234550476,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8828207850456238,0.3490832448005676,0.3316629827022552,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7666323184967041,0.2262791395187378,1.0251456499099731,284.9446105957031,284.95001220703125,297.2234802246094,292.014892578125,297.21240234375,297.2089233398437,284.9466857910156,1.0,0.5313608646392822,0.2804794311523437,0.2804794311523437,1.0,1.0,-2.8791024684906006,0.5243415236473083,2.3547608852386475,-0.1276715248823166,0.8956373333930969,0.8956373333930969,0.0,115.39917755126952,132.0,46530.5859375,0.0,1927.186767578125,1.0,280.3417053222656,283.3939208984375,294.9593505859375,297.9219055175781,293.1499938964844,293.1499938964844,280.6499938964844,36143.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728335499763489,1.0,0.0,0.0,3.639284133911133,3.639307975769043,8.83741449797526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.41162109375,0.0,1522.3465576171875,1895.4371337890625,0.0,3149.38916015625,0.9030036926269532,1.0,0.0,3.0,1.0,0.0
12408000,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.823541522026062,0.281003326177597,0.2541596591472626,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9990000128746032,0.6466450691223145,0.4796362519264221,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.9593259692192078,0.4395347237586975,0.3073856234550476,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.8828207850456238,0.3490832448005676,0.3316629827022552,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7666323184967041,0.2262791395187378,1.0251456499099731,284.9446105957031,284.95001220703125,297.2234802246094,292.014892578125,297.21240234375,297.2089233398437,284.9466857910156,1.0,0.5313608646392822,0.2804794311523437,0.2804794311523437,1.0,1.0,-2.8791024684906006,0.5243415236473083,2.3547608852386475,-0.1276715248823166,0.8956373333930969,0.8956373333930969,0.0,115.39917755126952,132.0,46530.5859375,0.0,1927.186767578125,1.0,280.3417053222656,283.3939208984375,294.9593505859375,297.9219055175781,293.1499938964844,293.1499938964844,280.6499938964844,36143.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728335499763489,1.0,0.0,0.0,3.639284133911133,3.639307975769043,8.83741449797526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.41162109375,0.0,1522.3465576171875,1895.4371337890625,0.0,3149.38916015625,0.9030036926269532,1.0,0.0,3.0,1.0,0.0
12408060,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8195987343788147,0.28272545337677,0.2557073533535003,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.9990000128746032,0.6967745423316956,0.4900255501270294,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.955211877822876,0.4437014162540436,0.3102634847164154,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.8781174421310425,0.3511158227920532,0.3335713446140289,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.762795090675354,0.2277103662490844,1.0316661596298218,285.160400390625,284.95001220703125,297.2071838378906,292.0106201171875,297.2261962890625,297.2315673828125,285.16339111328125,1.0,0.5378233194351196,0.2823543846607208,0.2823543846607208,1.0,1.0,-2.90701675415039,0.5366041660308838,2.370412588119507,-0.1219221279025077,0.9001520872116089,0.9001520872116089,0.0,119.13610076904295,150.0,45511.0546875,0.0,1991.2415771484373,1.0,280.6416931152344,283.6226501464844,294.96563720703125,297.8567810058594,293.1499938964844,293.1499938964844,280.95001220703125,35866.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612585067749023,1.0,0.0,0.0,3.643365859985352,3.6433897018432617,8.857248872118362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.48291015625,0.0,1524.804443359375,1895.4371337890625,0.0,3040.80859375,0.9037301540374756,1.0,0.0,3.0,1.0,0.0
12408120,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.15966796875,0.8195987343788147,0.28272545337677,0.2557073533535003,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.9990000128746032,0.6967745423316956,0.4900255501270294,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.955211877822876,0.4437014162540436,0.3102634847164154,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.8781174421310425,0.3511158227920532,0.3335713446140289,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.762795090675354,0.2277103662490844,1.0316661596298218,285.160400390625,284.95001220703125,297.2071838378906,292.0106201171875,297.2261962890625,297.2315673828125,285.16339111328125,1.0,0.5378233194351196,0.2823543846607208,0.2823543846607208,1.0,1.0,-2.90701675415039,0.5366041660308838,2.370412588119507,-0.1219221279025077,0.9001520872116089,0.9001520872116089,0.0,119.13610076904295,150.0,45511.0546875,0.0,1991.2415771484373,1.0,280.6416931152344,283.6226501464844,294.96563720703125,297.8567810058594,293.1499938964844,293.1499938964844,280.95001220703125,35866.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612585067749023,1.0,0.0,0.0,3.643365859985352,3.6433897018432617,8.857248872118362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.48291015625,0.0,1524.804443359375,1895.4371337890625,0.0,3040.80859375,0.9037301540374756,1.0,0.0,3.0,1.0,0.0
12408180,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8098223805427551,0.2847858965396881,0.2577019333839416,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.9990000128746032,0.7145057320594788,0.5126941204071045,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.9430428743362428,0.4482948780059814,0.3135492205619812,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.8669458627700806,0.3535270690917969,0.3359882533550262,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.753599226474762,0.2294225245714187,1.040135622024536,285.391357421875,284.95001220703125,297.19073486328125,292.00616455078125,297.23504638671875,297.2478942871094,285.39483642578125,1.0,0.5491862893104553,0.2842293083667755,0.2842293083667755,1.0,1.0,-2.9536795616149902,0.553904116153717,2.399775266647339,-0.1152364015579223,0.9078574180603028,0.9078574180603028,0.0,126.99332427978516,168.0,44781.43359375,0.0,2108.980712890625,1.0,280.9417724609375,283.8619079589844,294.9740295410156,297.8147277832031,293.1499938964844,293.1499938964844,280.6499938964844,35560.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522941470146179,1.0,0.0,0.0,3.6588423252105713,3.658866405487061,8.932657920013298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.6103515625,0.0,1539.7330322265625,1895.4371337890625,0.0,2956.762939453125,0.9069844484329224,1.0,0.0,3.0,1.0,0.0
12408240,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8098223805427551,0.2847858965396881,0.2577019333839416,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.9990000128746032,0.7145057320594788,0.5126941204071045,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913879394531,0.9430428743362428,0.4482948780059814,0.3135492205619812,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909606933594,0.8669458627700806,0.3535270690917969,0.3359882533550262,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.389892578125,0.753599226474762,0.2294225245714187,1.040135622024536,285.391357421875,284.95001220703125,297.19073486328125,292.00616455078125,297.23504638671875,297.2478942871094,285.39483642578125,1.0,0.5491862893104553,0.2842293083667755,0.2842293083667755,1.0,1.0,-2.9536795616149902,0.553904116153717,2.399775266647339,-0.1152364015579223,0.9078574180603028,0.9078574180603028,0.0,126.99332427978516,168.0,44781.43359375,0.0,2108.980712890625,1.0,280.9417724609375,283.8619079589844,294.9740295410156,297.8147277832031,293.1499938964844,293.1499938964844,280.6499938964844,35560.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522941470146179,1.0,0.0,0.0,3.6588423252105713,3.658866405487061,8.932657920013298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.6103515625,0.0,1539.7330322265625,1895.4371337890625,0.0,2956.762939453125,0.9069844484329224,1.0,0.0,3.0,1.0,0.0
12408300,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.8030030131340027,0.2854342758655548,0.2586726248264313,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.9990000128746032,0.7039357423782349,0.5276697874069214,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2905578613281,0.9345313310623168,0.4501589238643646,0.3151694238185882,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2914123535156,0.8597432374954224,0.3544441759586334,0.3372124135494232,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937927246094,0.7476876974105835,0.2301001548767089,1.044561505317688,285.2906188964844,284.95001220703125,297.18243408203125,292.0038757324219,297.2337951660156,297.24884033203125,285.2845153808594,1.0,0.5561903119087219,0.2851667702198028,0.2851667702198028,1.0,1.0,-2.981583595275879,0.5638267993927002,2.4177567958831787,-0.1115761771798133,0.9091846942901612,0.9091846942901612,0.0,132.24127197265625,168.0,46243.1875,0.0,2183.83740234375,1.0,280.69830322265625,283.72723388671875,295.05474853515625,298.0740051269531,293.1499938964844,293.1499938964844,280.6499938964844,35566.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617345690727234,1.0,0.0,0.0,3.667461395263672,3.667485475540161,8.974791967375495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.35107421875,0.0,1549.4208984375,1895.4371337890625,0.0,3045.274169921875,0.908864974975586,1.0,0.0,3.0,1.0,0.0
12408360,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668151855469,0.7944761514663696,0.2856129705905914,0.2591900527477264,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.9990000128746032,0.6763350367546082,0.5454422831535339,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.9239582419395448,0.4515271186828613,0.3163966834545135,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.8511914610862732,0.3549563288688659,0.3380486667156219,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2667541503906,0.7406374216079712,0.2304791361093521,1.0477750301361084,285.2669677734375,284.95001220703125,297.174072265625,292.00152587890625,297.2288513183594,297.244873046875,285.2679138183594,1.0,0.5637550354003906,0.2856433391571045,0.2856433391571045,1.0,1.0,-3.0099120140075684,0.5727241039276123,2.437187910079956,-0.1090070530772209,0.9110137820243835,0.9110137820243835,0.0,138.4512481689453,186.0,46769.046875,0.0,2265.7001953125,1.0,280.6577453613281,283.6998596191406,295.0630798339844,298.0893859863281,293.1499938964844,293.1499938964844,280.3500061035156,35585.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688637614250183,1.0,0.0,0.0,3.674806594848633,3.674830675125122,9.010777262119518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.29150390625,0.0,1557.8236083984375,1895.4371337890625,0.0,3112.151611328125,0.9105482697486876,1.0,0.0,3.0,1.0,0.0
12408420,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7717707753181458,0.2851811349391937,0.2596045136451721,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.991714596748352,0.5777299404144287,0.5750446915626526,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.897135853767395,0.4534603059291839,0.3183605074882507,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.8290863037109375,0.35521399974823,0.3391297161579132,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.7219254374504089,0.2305052280426025,1.051892638206482,285.1280212402344,284.95001220703125,297.1571960449219,291.9967041015625,297.2190856933594,297.2371826171875,285.1275329589844,1.0,0.5793266296386719,0.2865965068340301,0.2865965068340301,1.0,1.0,-3.05464768409729,0.5871379971504211,2.4675097465515137,-0.1015856191515922,0.9121601581573486,0.9121601581573486,0.0,155.4198455810547,189.0,48746.15234375,0.0,2435.194091796875,1.0,280.35797119140625,283.5226135253906,295.0737609863281,298.2453308105469,293.1499938964844,293.1499938964844,280.04998779296875,35699.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874506950378418,1.0,0.0,0.0,3.6863856315612793,3.686409950256348,9.067651376426512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.1669921875,0.0,1571.7574462890625,1895.4371337890625,0.0,3286.3583984375,0.913212239742279,1.0,0.0,3.0,1.0,0.0
12408480,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7717707753181458,0.2851811349391937,0.2596045136451721,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.991714596748352,0.5777299404144287,0.5750446915626526,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.897135853767395,0.4534603059291839,0.3183605074882507,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.8290863037109375,0.35521399974823,0.3391297161579132,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278381347656,0.7219254374504089,0.2305052280426025,1.051892638206482,285.1280212402344,284.95001220703125,297.1571960449219,291.9967041015625,297.2190856933594,297.2371826171875,285.1275329589844,1.0,0.5793266296386719,0.2865965068340301,0.2865965068340301,1.0,1.0,-3.05464768409729,0.5871379971504211,2.4675097465515137,-0.1015856191515922,0.9121601581573486,0.9121601581573486,0.0,155.4198455810547,189.0,48746.15234375,0.0,2435.194091796875,1.0,280.35797119140625,283.5226135253906,295.0737609863281,298.2453308105469,293.1499938964844,293.1499938964844,280.04998779296875,35699.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874506950378418,1.0,0.0,0.0,3.6863856315612793,3.686409950256348,9.067651376426512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.1669921875,0.0,1571.7574462890625,1895.4371337890625,0.0,3286.3583984375,0.913212239742279,1.0,0.0,3.0,1.0,0.0
12408540,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7439512610435486,0.2834545969963074,0.2592035830020904,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9270914793014526,0.5529856085777283,0.5264355540275574,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8651583790779114,0.4540046453475952,0.3196535110473633,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8000549077987671,0.3541806638240814,0.3393665850162506,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6952380537986755,0.2292903959751129,1.0519746541976929,284.87384033203125,284.95001220703125,297.1401062011719,291.9916381835937,297.1987609863281,297.2159729003906,284.8714599609375,1.0,0.5841886401176453,0.2875496745109558,0.2875496745109558,1.0,1.0,-2.9977011680603027,0.5746764540672302,2.423024892807007,-0.1034501418471336,0.9091022610664368,0.9091022610664368,0.0,176.53480529785156,192.0,49435.75,0.0,2438.56640625,1.0,280.05792236328125,283.2645874023437,295.0458679199219,298.2862854003906,293.1499938964844,293.1499938964844,279.75,35954.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012194871902466,1.0,0.0,0.0,3.689173221588135,3.689197540283203,9.081369967134378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.32177734375,0.0,1576.8441162109375,1895.4371337890625,0.0,3414.949462890625,0.9139900207519532,1.0,0.0,3.0,1.0,0.0
12408600,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7439512610435486,0.2834545969963074,0.2592035830020904,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9270914793014526,0.5529856085777283,0.5264355540275574,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8651583790779114,0.4540046453475952,0.3196535110473633,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8000549077987671,0.3541806638240814,0.3393665850162506,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6952380537986755,0.2292903959751129,1.0519746541976929,284.87384033203125,284.95001220703125,297.1401062011719,291.9916381835937,297.1987609863281,297.2159729003906,284.8714599609375,1.0,0.5841886401176453,0.2875496745109558,0.2875496745109558,1.0,1.0,-2.9977011680603027,0.5746764540672302,2.423024892807007,-0.1034501418471336,0.9091022610664368,0.9091022610664368,0.0,176.53480529785156,192.0,49435.75,0.0,2438.56640625,1.0,280.05792236328125,283.2645874023437,295.0458679199219,298.2862854003906,293.1499938964844,293.1499938964844,279.75,35954.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012194871902466,1.0,0.0,0.0,3.689173221588135,3.689197540283203,9.081369967134378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.32177734375,0.0,1576.8441162109375,1895.4371337890625,0.0,3414.949462890625,0.9139900207519532,1.0,0.0,3.0,1.0,0.0
12408660,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.733687698841095,0.2814714312553406,0.2578366100788116,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.9083011150360109,0.5424094200134277,0.5189544558525085,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.8544353246688843,0.4541976451873779,0.320115864276886,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.7886244654655457,0.3527414798736572,0.3384824991226196,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.6845671534538269,0.2278661876916885,1.0476760864257812,284.6621398925781,284.95001220703125,297.1227111816406,291.986328125,297.18048095703125,297.1974182128906,284.65966796875,1.0,0.5873013138771057,0.2889403402805328,0.2889403402805328,1.0,1.0,-2.981402635574341,0.5740822553634644,2.407320261001587,-0.1002742946147918,0.903557538986206,0.903557538986206,0.0,185.56515502929688,195.0,50456.1328125,0.0,2454.5615234375,1.0,279.7579345703125,283.0376281738281,295.0205383300781,298.3198547363281,293.1499938964844,293.1499938964844,279.45001220703125,36231.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101063013076782,1.0,0.0,0.0,3.6813814640045166,3.681405782699585,9.043049544743552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.83642578125,0.0,1570.1123046875,1895.4371337890625,0.0,3497.59033203125,0.9124316573143004,1.0,0.0,3.0,1.0,0.0
12408720,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66278076171875,0.733687698841095,0.2814714312553406,0.2578366100788116,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66192626953125,0.9083011150360109,0.5424094200134277,0.5189544558525085,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.662109375,0.8544353246688843,0.4541976451873779,0.320115864276886,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66241455078125,0.7886244654655457,0.3527414798736572,0.3384824991226196,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.6845671534538269,0.2278661876916885,1.0476760864257812,284.6621398925781,284.95001220703125,297.1227111816406,291.986328125,297.18048095703125,297.1974182128906,284.65966796875,1.0,0.5873013138771057,0.2889403402805328,0.2889403402805328,1.0,1.0,-2.981402635574341,0.5740822553634644,2.407320261001587,-0.1002742946147918,0.903557538986206,0.903557538986206,0.0,185.56515502929688,195.0,50456.1328125,0.0,2454.5615234375,1.0,279.7579345703125,283.0376281738281,295.0205383300781,298.3198547363281,293.1499938964844,293.1499938964844,279.45001220703125,36231.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101063013076782,1.0,0.0,0.0,3.6813814640045166,3.681405782699585,9.043049544743552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.83642578125,0.0,1570.1123046875,1895.4371337890625,0.0,3497.59033203125,0.9124316573143004,1.0,0.0,3.0,1.0,0.0
12408780,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.44873046875,0.7256270051002502,0.279318630695343,0.2562394142150879,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479064941406,0.892589271068573,0.5311011075973511,0.508362889289856,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44805908203125,0.8465254902839661,0.4541655480861664,0.3203598260879516,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483642578125,0.7796899080276489,0.3510133028030395,0.3372279703617096,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.6761142015457153,0.2262382060289383,1.042059302330017,284.4481201171875,284.95001220703125,297.10504150390625,291.9807434082031,297.1621398925781,297.1788635253906,284.4457702636719,1.0,0.5884743332862854,0.2903310358524322,0.2903310358524322,1.0,1.0,-2.9587857723236084,0.5717973113059998,2.386988401412964,-0.0975003540515899,0.895133912563324,0.895133912563324,0.0,192.4769744873047,183.0,51320.44921875,0.0,2448.03759765625,1.0,279.45806884765625,282.81121826171875,295.005859375,298.3590087890625,293.1499938964844,293.1499938964844,279.75,36545.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917349934577942,1.0,0.0,0.0,3.662001371383667,3.662025690078736,8.948089202931442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.98291015625,0.0,1550.65673828125,1895.4371337890625,0.0,3564.68212890625,0.908308207988739,1.0,0.0,3.0,1.0,0.0
12408840,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.44873046875,0.7256270051002502,0.279318630695343,0.2562394142150879,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4479064941406,0.892589271068573,0.5311011075973511,0.508362889289856,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.44805908203125,0.8465254902839661,0.4541655480861664,0.3203598260879516,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4483642578125,0.7796899080276489,0.3510133028030395,0.3372279703617096,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4491577148437,0.6761142015457153,0.2262382060289383,1.042059302330017,284.4481201171875,284.95001220703125,297.10504150390625,291.9807434082031,297.1621398925781,297.1788635253906,284.4457702636719,1.0,0.5884743332862854,0.2903310358524322,0.2903310358524322,1.0,1.0,-2.9587857723236084,0.5717973113059998,2.386988401412964,-0.0975003540515899,0.895133912563324,0.895133912563324,0.0,192.4769744873047,183.0,51320.44921875,0.0,2448.03759765625,1.0,279.45806884765625,282.81121826171875,295.005859375,298.3590087890625,293.1499938964844,293.1499938964844,279.75,36545.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917349934577942,1.0,0.0,0.0,3.662001371383667,3.662025690078736,8.948089202931442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.98291015625,0.0,1550.65673828125,1895.4371337890625,0.0,3564.68212890625,0.908308207988739,1.0,0.0,3.0,1.0,0.0
12408900,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5637512207031,0.7248669862747192,0.2786952555179596,0.2554225921630859,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5667724609375,0.8908249139785767,0.531423032283783,0.5055367946624756,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56622314453125,0.8465784192085266,0.4546888470649719,0.3204836845397949,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.7790815830230713,0.3504981398582458,0.3365203142166137,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5621643066406,0.6753091216087341,0.2256639748811721,1.038752794265747,284.5660400390625,284.95001220703125,297.0960693359375,291.97784423828125,297.1572265625,297.175048828125,284.5741577148437,1.0,0.5869252681732178,0.2910263836383819,0.2910263836383819,1.0,1.0,-2.9497146606445312,0.5712487101554871,2.3784658908843994,-0.096209816634655,0.8936848640441895,0.8936848640441895,0.0,192.1685485839844,183.0,50051.9609375,0.0,2429.929931640625,1.0,279.7015075683594,282.95977783203125,294.9334716796875,298.1101379394531,293.1499938964844,293.1499938964844,279.75,36530.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092378616333008,1.0,0.0,0.0,3.6515393257141113,3.6515634059906006,8.897033580979041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.58837890625,0.0,1538.85302734375,1895.4371337890625,0.0,3489.529296875,0.9060202836990356,1.0,0.0,3.0,1.0,0.0
12408960,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.615478515625,0.7270357012748718,0.2786062955856323,0.2550323605537414,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6161193847656,0.895450234413147,0.5339774489402771,0.5075101852416992,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159973144531,0.8500691056251526,0.4558194875717163,0.3210088014602661,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.781787097454071,0.3504639565944671,0.3361771404743194,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.6774777173995972,0.2254567593336105,1.0365434885025024,284.615966796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1557922363281,297.17584228515625,284.61767578125,1.0,0.5850333571434021,0.291905015707016,0.291905015707016,1.0,1.0,-2.949170589447021,0.5734593868255615,2.37571120262146,-0.0940041318535804,0.8920000195503235,0.8920000195503235,0.0,189.1419982910156,171.0,49821.453125,0.0,2413.70947265625,1.0,279.7421569824219,283.00738525390625,294.927490234375,298.1136474609375,293.1499938964844,293.1499938964844,280.04998779296875,36488.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039484858512878,1.0,0.0,0.0,3.6429076194763184,3.642931699752808,8.855021178533207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.48974609375,0.0,1528.9432373046875,1895.4371337890625,0.0,3440.36181640625,0.9040390849113464,1.0,0.0,3.0,1.0,0.0
12409020,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.7351595759391785,0.2793157994747162,0.2550662457942962,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9094305038452148,0.5391018390655518,0.5117908120155334,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.861635148525238,0.4590860605239868,0.3227804005146026,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7915725111961365,0.3512950539588928,0.3363179862499237,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.6858540773391724,0.2257760018110275,1.035159945487976,284.8192138671875,284.95001220703125,297.0686950683594,291.9686889648437,297.15966796875,297.1861877441406,284.8213806152344,1.0,0.580400288105011,0.2936622202396393,0.2936622202396393,1.0,1.0,-2.954983711242676,0.5798181295394897,2.3751654624938965,-0.0890331268310546,0.891895592212677,0.891895592212677,0.0,180.1787872314453,159.0,48505.3671875,0.0,2379.074951171875,1.0,280.0416564941406,283.2304077148437,294.914794921875,297.9994506835937,293.1499938964844,293.1499938964844,280.3500061035156,36295.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902178406715393,1.0,0.0,0.0,3.631115913391113,3.6311399936676025,8.797788950687391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.8779296875,0.0,1514.460693359375,1895.4371337890625,0.0,3312.24462890625,0.9012821912765504,1.0,0.0,3.0,1.0,0.0
12409080,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186340332031,0.7351595759391785,0.2793157994747162,0.2550662457942962,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.9094305038452148,0.5391018390655518,0.5117908120155334,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.861635148525238,0.4590860605239868,0.3227804005146026,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189697265625,0.7915725111961365,0.3512950539588928,0.3363179862499237,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.6858540773391724,0.2257760018110275,1.035159945487976,284.8192138671875,284.95001220703125,297.0686950683594,291.9686889648437,297.15966796875,297.1861877441406,284.8213806152344,1.0,0.580400288105011,0.2936622202396393,0.2936622202396393,1.0,1.0,-2.954983711242676,0.5798181295394897,2.3751654624938965,-0.0890331268310546,0.891895592212677,0.891895592212677,0.0,180.1787872314453,159.0,48505.3671875,0.0,2379.074951171875,1.0,280.0416564941406,283.2304077148437,294.914794921875,297.9994506835937,293.1499938964844,293.1499938964844,280.3500061035156,36295.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902178406715393,1.0,0.0,0.0,3.631115913391113,3.6311399936676025,8.797788950687391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6856.8779296875,0.0,1514.460693359375,1895.4371337890625,0.0,3312.24462890625,0.9012821912765504,1.0,0.0,3.0,1.0,0.0
12409140,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7471921443939209,0.280715674161911,0.255755066871643,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.930143654346466,0.5450151562690735,0.5166841149330139,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8781067728996277,0.4631499946117401,0.3251420557498932,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8057654500007629,0.3529047071933746,0.3372164964675903,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6983577013015747,0.2267777174711227,1.0367982387542725,285.0268249511719,284.95001220703125,297.04998779296875,291.9621887207031,297.16851806640625,297.2030944824219,285.0290832519531,1.0,0.5753799676895142,0.2954194545745849,0.2954194545745849,1.0,1.0,-2.967576026916504,0.5880534052848816,2.379522562026977,-0.0836526602506637,0.8945943117141724,0.8945943117141724,0.0,169.11013793945312,147.0,47330.96875,0.0,2345.831298828125,1.0,280.3415832519531,283.4550476074219,294.9173889160156,297.9245300292969,293.1499938964844,293.1499938964844,280.6499938964844,36040.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787822723388672,1.0,0.0,0.0,3.628806352615357,3.6288301944732666,8.786600460553018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.86767578125,0.0,1510.0191650390625,1895.4371337890625,0.0,3205.16748046875,0.9005931615829468,1.0,0.0,3.0,1.0,0.0
12409200,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7471921443939209,0.280715674161911,0.255755066871643,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.930143654346466,0.5450151562690735,0.5166841149330139,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8781067728996277,0.4631499946117401,0.3251420557498932,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8057654500007629,0.3529047071933746,0.3372164964675903,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.6983577013015747,0.2267777174711227,1.0367982387542725,285.0268249511719,284.95001220703125,297.04998779296875,291.9621887207031,297.16851806640625,297.2030944824219,285.0290832519531,1.0,0.5753799676895142,0.2954194545745849,0.2954194545745849,1.0,1.0,-2.967576026916504,0.5880534052848816,2.379522562026977,-0.0836526602506637,0.8945943117141724,0.8945943117141724,0.0,169.11013793945312,147.0,47330.96875,0.0,2345.831298828125,1.0,280.3415832519531,283.4550476074219,294.9173889160156,297.9245300292969,293.1499938964844,293.1499938964844,280.6499938964844,36040.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787822723388672,1.0,0.0,0.0,3.628806352615357,3.6288301944732666,8.786600460553018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.86767578125,0.0,1510.0191650390625,1895.4371337890625,0.0,3205.16748046875,0.9005931615829468,1.0,0.0,3.0,1.0,0.0
12409260,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.7629218697547913,0.2825370132923126,0.2568214833736419,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9552372097969056,0.5514962077140808,0.5221354365348816,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8988767862319946,0.4676946401596069,0.3278459906578064,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.8225745558738708,0.3549842834472656,0.33857262134552,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.7139567136764526,0.2282145023345947,1.0404138565063477,285.23370361328125,284.95001220703125,297.028076171875,291.9543762207031,297.1780090332031,297.22174072265625,285.2358703613281,1.0,0.5703838467597961,0.2966849505901336,0.2966849505901336,1.0,1.0,-2.984633207321167,0.5962477326393127,2.388385534286499,-0.0792749375104904,0.9000493884086609,0.9000493884086609,0.0,157.1260528564453,135.0,46256.12890625,0.0,2315.631103515625,1.0,280.6416015625,283.6776123046875,294.9181213378906,297.85821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35759.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691138029098511,1.0,0.0,0.0,3.637009382247925,3.637033224105835,8.826369821690605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.494140625,0.0,1516.96826171875,1895.4371337890625,0.0,3114.49755859375,0.902231991291046,1.0,0.0,3.0,1.0,0.0
