time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12409320,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23309326171875,0.7629218697547913,0.2825370132923126,0.2568214833736419,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.9552372097969056,0.5514962077140808,0.5221354365348816,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2337341308594,0.8988767862319946,0.4676946401596069,0.3278459906578064,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2334289550781,0.8225745558738708,0.3549842834472656,0.33857262134552,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2326965332031,0.7139567136764526,0.2282145023345947,1.0404138565063477,285.23370361328125,284.95001220703125,297.028076171875,291.9543762207031,297.1780090332031,297.22174072265625,285.2358703613281,1.0,0.5703838467597961,0.2966849505901336,0.2966849505901336,1.0,1.0,-2.984633207321167,0.5962477326393127,2.388385534286499,-0.0792749375104904,0.9000493884086609,0.9000493884086609,0.0,157.1260528564453,135.0,46256.12890625,0.0,2315.631103515625,1.0,280.6416015625,283.6776123046875,294.9181213378906,297.85821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35759.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691138029098511,1.0,0.0,0.0,3.637009382247925,3.637033224105835,8.826369821690605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.494140625,0.0,1516.96826171875,1895.4371337890625,0.0,3114.49755859375,0.902231991291046,1.0,0.0,3.0,1.0,0.0
12409380,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7828022241592407,0.284645676612854,0.2581543326377868,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.9813232421875,0.5584014058113098,0.5279877781867981,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.9258737564086914,0.4725877344608307,0.3307941854000091,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.8423308730125427,0.3573811948299408,0.3402363359928131,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.7311861515045166,0.2299470752477646,1.045390009880066,285.4379272460937,284.95001220703125,297.0003662109375,291.9443359375,297.1869812011719,297.24139404296875,285.4399719238281,1.0,0.5655747652053833,0.2979504466056824,0.2979504466056824,1.0,1.0,-3.004793167114258,0.6052923798561096,2.399500846862793,-0.0747144222259521,0.9082120060920716,0.9082120060920716,0.0,144.76986694335938,123.0,45256.59375,0.0,2288.687744140625,1.0,280.94171142578125,283.8970031738281,294.91375732421875,297.7924194335937,293.1499938964844,293.1499938964844,280.6499938964844,35475.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605397343635559,1.0,0.0,0.0,3.65581488609314,3.65583872795105,8.917880904846243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.359375,0.0,1535.7186279296875,1895.4371337890625,0.0,3034.06689453125,0.9062429666519164,1.0,0.0,3.0,1.0,0.0
12409440,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7828022241592407,0.284645676612854,0.2581543326377868,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.9813232421875,0.5584014058113098,0.5279877781867981,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379577636719,0.9258737564086914,0.4725877344608307,0.3307941854000091,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43768310546875,0.8423308730125427,0.3573811948299408,0.3402363359928131,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369812011719,0.7311861515045166,0.2299470752477646,1.045390009880066,285.4379272460937,284.95001220703125,297.0003662109375,291.9443359375,297.1869812011719,297.24139404296875,285.4399719238281,1.0,0.5655747652053833,0.2979504466056824,0.2979504466056824,1.0,1.0,-3.004793167114258,0.6052923798561096,2.399500846862793,-0.0747144222259521,0.9082120060920716,0.9082120060920716,0.0,144.76986694335938,123.0,45256.59375,0.0,2288.687744140625,1.0,280.94171142578125,283.8970031738281,294.91375732421875,297.7924194335937,293.1499938964844,293.1499938964844,280.6499938964844,35475.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605397343635559,1.0,0.0,0.0,3.65581488609314,3.65583872795105,8.917880904846243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.359375,0.0,1535.7186279296875,1895.4371337890625,0.0,3034.06689453125,0.9062429666519164,1.0,0.0,3.0,1.0,0.0
12409500,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.321533203125,0.7931004166603088,0.2852868735790252,0.2587547302246094,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31842041015625,0.9915246367454528,0.5560573935508728,0.5287483334541321,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190002441406,0.9403566122055054,0.4745383262634277,0.3322032988071441,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202209472656,0.8526899814605713,0.3582524955272674,0.3410380184650421,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231201171875,0.739895224571228,0.2306136041879654,1.0479384660720823,285.3192138671875,284.95001220703125,296.98443603515625,291.93853759765625,297.1877746582031,297.24713134765625,285.3111572265625,1.0,0.5630901455879211,0.2985831797122955,0.2985831797122955,1.0,1.0,-3.012169122695923,0.609074592590332,2.403094530105591,-0.0723292455077171,0.9095532298088074,0.9095532298088074,0.0,139.12646484375,123.0,46508.58203125,0.0,2272.93505859375,1.0,280.6983337402344,283.7486572265625,294.9859619140625,298.03375244140625,293.1499938964844,293.1499938964844,280.6499938964844,35499.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693796992301941,1.0,0.0,0.0,3.665583372116089,3.665607452392578,8.965602660282457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.5634765625,0.0,1546.8116455078125,1895.4371337890625,0.0,3116.99169921875,0.9083920121192932,1.0,0.0,3.0,1.0,0.0
12409560,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.8010386228561401,0.285404235124588,0.2588884830474853,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.9966508150100708,0.551296055316925,0.5244699716567993,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.9515091180801392,0.4759156107902527,0.3331881165504455,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8610060214996338,0.3586612045764923,0.3414322733879089,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2681579589844,0.7468520402908325,0.2309426367282867,1.0492373704910278,285.26727294921875,284.95001220703125,296.9672241210937,291.9322509765625,297.18438720703125,297.2478332519531,285.265380859375,1.0,0.5600766539573669,0.2991036474704742,0.2991036474704742,1.0,1.0,-3.010417461395264,0.6100500822067261,2.400367498397827,-0.0707871168851852,0.9111082553863524,0.9111082553863524,0.0,134.62779235839844,126.0,46700.38671875,0.0,2246.6767578125,1.0,280.6575927734375,283.6996154785156,294.98583984375,298.02496337890625,293.1499938964844,293.1499938964844,280.3500061035156,35546.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754790425300598,1.0,0.0,0.0,3.673536777496338,3.6735610961914062,9.004551770885882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.65869140625,0.0,1556.0955810546875,1895.4371337890625,0.0,3174.198974609375,0.9102267622947692,1.0,0.0,3.0,1.0,0.0
12409620,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8052352666854858,0.2847265005111694,0.2584532499313354,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9967862367630004,0.5423167943954468,0.5159433484077454,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9587507843971252,0.4777240753173828,0.3345797061920166,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8659536242485046,0.3585905432701111,0.3415425419807434,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7510032057762146,0.230913758277893,1.0496675968170166,285.0605773925781,284.95001220703125,296.9289855957031,291.918212890625,297.17010498046875,297.24053955078125,285.0583190917969,1.0,0.5575111508369446,0.3001445829868316,0.3001445829868316,1.0,1.0,-3.001972913742065,0.6105957627296448,2.3913769721984863,-0.0682263299822807,0.9109148383140564,0.9109148383140564,0.0,131.78140258789062,129.0,47975.4375,0.0,2217.05419921875,1.0,280.35797119140625,283.474365234375,294.9776611328125,298.1173095703125,293.1499938964844,293.1499938964844,280.04998779296875,35736.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904847502708435,1.0,0.0,0.0,3.6840741634368896,3.684098243713379,9.056283261088538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.48388671875,0.0,1569.4168701171875,1895.4371337890625,0.0,3314.74072265625,0.912706196308136,1.0,0.0,3.0,1.0,0.0
12409680,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8052352666854858,0.2847265005111694,0.2584532499313354,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9967862367630004,0.5423167943954468,0.5159433484077454,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9587507843971252,0.4777240753173828,0.3345797061920166,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8659536242485046,0.3585905432701111,0.3415425419807434,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.7510032057762146,0.230913758277893,1.0496675968170166,285.0605773925781,284.95001220703125,296.9289855957031,291.918212890625,297.17010498046875,297.24053955078125,285.0583190917969,1.0,0.5575111508369446,0.3001445829868316,0.3001445829868316,1.0,1.0,-3.001972913742065,0.6105957627296448,2.3913769721984863,-0.0682263299822807,0.9109148383140564,0.9109148383140564,0.0,131.78140258789062,129.0,47975.4375,0.0,2217.05419921875,1.0,280.35797119140625,283.474365234375,294.9776611328125,298.1173095703125,293.1499938964844,293.1499938964844,280.04998779296875,35736.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904847502708435,1.0,0.0,0.0,3.6840741634368896,3.684098243713379,9.056283261088538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.48388671875,0.0,1569.4168701171875,1895.4371337890625,0.0,3314.74072265625,0.912706196308136,1.0,0.0,3.0,1.0,0.0
12409740,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8020962476730347,0.2833305597305298,0.2573745846748352,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9907169342041016,0.5330069661140442,0.5073432922363281,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9571872353553772,0.478782057762146,0.3354555070400238,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8633611798286438,0.3577230870723724,0.3409336507320404,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7487536072731018,0.2302180677652359,1.0474262237548828,284.8480224609375,284.95001220703125,296.88604736328125,291.90234375,297.1490478515625,297.22589111328125,284.8456115722656,1.0,0.556022047996521,0.3011854887008667,0.3011854887008667,1.0,1.0,-2.9879696369171143,0.6095812916755676,2.3783884048461914,-0.065989188849926,0.9078415632247924,0.9078415632247924,0.0,132.30465698242188,132.0,49098.4375,0.0,2195.015625,1.0,280.0579528808594,283.2459716796875,294.9490661621094,298.16357421875,293.1499938964844,293.1499938964844,279.75,35983.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022572636604308,1.0,0.0,0.0,3.685502767562866,3.685527086257935,9.063309107659734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.06640625,0.0,1572.8994140625,1895.4371337890625,0.0,3424.616455078125,0.9131881594657898,1.0,0.0,3.0,1.0,0.0
12409800,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8020962476730347,0.2833305597305298,0.2573745846748352,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.9907169342041016,0.5330069661140442,0.5073432922363281,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.9571872353553772,0.478782057762146,0.3354555070400238,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8633611798286438,0.3577230870723724,0.3409336507320404,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.7487536072731018,0.2302180677652359,1.0474262237548828,284.8480224609375,284.95001220703125,296.88604736328125,291.90234375,297.1490478515625,297.22589111328125,284.8456115722656,1.0,0.556022047996521,0.3011854887008667,0.3011854887008667,1.0,1.0,-2.9879696369171143,0.6095812916755676,2.3783884048461914,-0.065989188849926,0.9078415632247924,0.9078415632247924,0.0,132.30465698242188,132.0,49098.4375,0.0,2195.015625,1.0,280.0579528808594,283.2459716796875,294.9490661621094,298.16357421875,293.1499938964844,293.1499938964844,279.75,35983.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022572636604308,1.0,0.0,0.0,3.685502767562866,3.685527086257935,9.063309107659734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.06640625,0.0,1572.8994140625,1895.4371337890625,0.0,3424.616455078125,0.9131881594657898,1.0,0.0,3.0,1.0,0.0
12409860,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.7956850528717041,0.28157839179039,0.2559803426265716,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.9810097217559814,0.5236188769340515,0.4986552894115448,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.9515961408615112,0.4793993532657623,0.3360327780246734,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.8573785424232483,0.3563671410083771,0.3398700058460235,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.635009765625,0.7435793876647949,0.2290917783975601,1.0433343648910522,284.6339416503906,284.95001220703125,296.8387451171875,291.8847961425781,297.1246337890625,297.2081298828125,284.6315612792969,1.0,0.5549561977386475,0.302632987499237,0.302632987499237,1.0,1.0,-2.9703497886657715,0.6086179614067078,2.361732006072998,-0.0629129037261009,0.9018986225128174,0.9018986225128174,0.0,134.33802795410156,135.0,50086.953125,0.0,2174.5029296875,1.0,279.7579650878906,283.0180358886719,294.9205322265625,298.1978454589844,293.1499938964844,293.1499938964844,279.45001220703125,36269.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116916060447692,1.0,0.0,0.0,3.676351308822632,3.6763756275177,9.018354489853664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.46875,0.0,1564.713134765625,1895.4371337890625,0.0,3512.2958984375,0.9113306403160096,1.0,0.0,3.0,1.0,0.0
12409920,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63458251953125,0.7956850528717041,0.28157839179039,0.2559803426265716,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6337585449219,0.9810097217559814,0.5236188769340515,0.4986552894115448,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63385009765625,0.9515961408615112,0.4793993532657623,0.3360327780246734,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6342163085937,0.8573785424232483,0.3563671410083771,0.3398700058460235,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.635009765625,0.7435793876647949,0.2290917783975601,1.0433343648910522,284.6339416503906,284.95001220703125,296.8387451171875,291.8847961425781,297.1246337890625,297.2081298828125,284.6315612792969,1.0,0.5549561977386475,0.302632987499237,0.302632987499237,1.0,1.0,-2.9703497886657715,0.6086179614067078,2.361732006072998,-0.0629129037261009,0.9018986225128174,0.9018986225128174,0.0,134.33802795410156,135.0,50086.953125,0.0,2174.5029296875,1.0,279.7579650878906,283.0180358886719,294.9205322265625,298.1978454589844,293.1499938964844,293.1499938964844,279.45001220703125,36269.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116916060447692,1.0,0.0,0.0,3.676351308822632,3.6763756275177,9.018354489853664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.46875,0.0,1564.713134765625,1895.4371337890625,0.0,3512.2958984375,0.9113306403160096,1.0,0.0,3.0,1.0,0.0
12409980,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.7879945635795593,0.2795952558517456,0.2543854415416717,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4216613769531,0.9690534472465516,0.5143632888793945,0.4900808930397033,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217224121094,0.9442159533500672,0.479723185300827,0.3364075720310211,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42205810546875,0.8501423597335815,0.3546915650367737,0.3385018706321716,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4228515625,0.7372882962226868,0.2276833355426788,1.0379750728607178,284.4218139648437,284.95001220703125,296.7874755859375,291.8656311035156,297.0988464355469,297.18975830078125,284.4195556640625,1.0,0.5540116429328918,0.304080456495285,0.304080456495285,1.0,1.0,-2.9504919052124023,0.6070231199264526,2.34346890449524,-0.0599773339927196,0.8931383490562439,0.8931383490562439,0.0,137.04171752929688,138.0,50956.81640625,0.0,2153.69677734375,1.0,279.4580993652344,282.7933959960937,294.8941345214844,298.2268371582031,293.1499938964844,293.1499938964844,279.75,36587.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196600317955016,1.0,0.0,0.0,3.6553921699523926,3.655416488647461,8.91581976247835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.97900390625,0.0,1543.5814208984375,1895.4371337890625,0.0,3586.020751953125,0.9068596959114076,1.0,0.0,3.0,1.0,0.0
12410040,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.42242431640625,0.7879945635795593,0.2795952558517456,0.2543854415416717,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4216613769531,0.9690534472465516,0.5143632888793945,0.4900808930397033,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217224121094,0.9442159533500672,0.479723185300827,0.3364075720310211,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42205810546875,0.8501423597335815,0.3546915650367737,0.3385018706321716,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4228515625,0.7372882962226868,0.2276833355426788,1.0379750728607178,284.4218139648437,284.95001220703125,296.7874755859375,291.8656311035156,297.0988464355469,297.18975830078125,284.4195556640625,1.0,0.5540116429328918,0.304080456495285,0.304080456495285,1.0,1.0,-2.9504919052124023,0.6070231199264526,2.34346890449524,-0.0599773339927196,0.8931383490562439,0.8931383490562439,0.0,137.04171752929688,138.0,50956.81640625,0.0,2153.69677734375,1.0,279.4580993652344,282.7933959960937,294.8941345214844,298.2268371582031,293.1499938964844,293.1499938964844,279.75,36587.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196600317955016,1.0,0.0,0.0,3.6553921699523926,3.655416488647461,8.91581976247835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.97900390625,0.0,1543.5814208984375,1895.4371337890625,0.0,3586.020751953125,0.9068596959114076,1.0,0.0,3.0,1.0,0.0
12410100,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5382995605469,0.7852659821510315,0.2790277302265167,0.2536722123622894,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.965361475944519,0.515368640422821,0.4880404770374298,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5410461425781,0.941895604133606,0.4804268181324005,0.3366848528385162,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53973388671875,0.8476254343986511,0.3541882634162903,0.3378552496433258,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367431640625,0.7350298166275024,0.2271898537874221,1.0352901220321655,284.5406799316406,284.95001220703125,296.7604675292969,291.8554992675781,297.0893249511719,297.185302734375,284.5489807128906,1.0,0.553704559803009,0.3048042058944702,0.3048042058944702,1.0,1.0,-2.9434924125671387,0.6070430278778076,2.336449384689331,-0.0585675314068794,0.891528844833374,0.891528844833374,0.0,137.9481658935547,138.0,49697.7890625,0.0,2146.191162109375,1.0,279.70135498046875,282.9428100585937,294.8143920898437,297.97149658203125,293.1499938964844,293.1499938964844,279.75,36573.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118711352348328,1.0,0.0,0.0,3.644118547439575,3.644142627716065,8.860909588292998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.34033203125,0.0,1530.917236328125,1895.4371337890625,0.0,3513.960693359375,0.9043923020362854,1.0,0.0,3.0,1.0,0.0
12410160,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5920104980469,0.7852835059165955,0.2789622843265533,0.253422349691391,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926818847656,0.9674383997917176,0.5184310674667358,0.4906725883483886,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926208496094,0.9430485963821412,0.4817337095737457,0.3374167382717132,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923156738281,0.8477262854576111,0.3541480004787445,0.3376258611679077,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916748046875,0.7349655032157898,0.227037101984024,1.0339105129241943,284.592529296875,284.95001220703125,296.73260498046875,291.84503173828125,297.0839538574219,297.1865234375,284.59442138671875,1.0,0.5539352297782898,0.305572360754013,0.305572360754013,1.0,1.0,-2.94529128074646,0.6096465587615967,2.335644721984864,-0.0564559064805507,0.88970547914505,0.88970547914505,0.0,137.84217834472656,141.0,49479.97265625,0.0,2148.749267578125,1.0,279.74224853515625,282.9921569824219,294.8006286621094,297.9677124023437,293.1499938964844,293.1499938964844,280.04998779296875,36530.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068787097930908,1.0,0.0,0.0,3.634716033935547,3.634740114212036,8.81524329088279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.66943359375,0.0,1520.1822509765625,1895.4371337890625,0.0,3467.614501953125,0.9022385478019714,1.0,0.0,3.0,1.0,0.0
12410220,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.7862502336502075,0.2796395719051361,0.2537825405597687,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.9714519381523132,0.5239706039428711,0.4958539009094238,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.9461941719055176,0.4853156805038452,0.3396728038787842,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8486769199371338,0.3549158573150635,0.3380722999572754,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.7355831861495972,0.2273998260498047,1.034472942352295,284.7995300292969,284.95001220703125,296.6744689941406,291.8230895996094,297.079345703125,297.1975402832031,284.8018493652344,1.0,0.5554338097572327,0.3071086704730987,0.3071086704730987,1.0,1.0,-2.9558682441711426,0.6168482899665833,2.339020013809204,-0.0516251511871814,0.8893622159957886,0.8893622159957886,0.0,137.8981170654297,144.0,48199.92578125,0.0,2167.282958984375,1.0,280.0415954589844,283.2183532714844,294.7725524902344,297.8401794433594,293.1499938964844,293.1499938964844,280.3500061035156,36331.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938098549842834,1.0,0.0,0.0,3.621550559997559,3.6215744018554688,8.751498512538092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.5009765625,0.0,1504.209228515625,1895.4371337890625,0.0,3345.818359375,0.8991718292236328,1.0,0.0,3.0,1.0,0.0
12410280,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.7862502336502075,0.2796395719051361,0.2537825405597687,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.9714519381523132,0.5239706039428711,0.4958539009094238,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79962158203125,0.9461941719055176,0.4853156805038452,0.3396728038787842,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992553710937,0.8486769199371338,0.3549158573150635,0.3380722999572754,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.7355831861495972,0.2273998260498047,1.034472942352295,284.7995300292969,284.95001220703125,296.6744689941406,291.8230895996094,297.079345703125,297.1975402832031,284.8018493652344,1.0,0.5554338097572327,0.3071086704730987,0.3071086704730987,1.0,1.0,-2.9558682441711426,0.6168482899665833,2.339020013809204,-0.0516251511871814,0.8893622159957886,0.8893622159957886,0.0,137.8981170654297,144.0,48199.92578125,0.0,2167.282958984375,1.0,280.0415954589844,283.2183532714844,294.7725524902344,297.8401794433594,293.1499938964844,293.1499938964844,280.3500061035156,36331.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938098549842834,1.0,0.0,0.0,3.621550559997559,3.6215744018554688,8.751498512538092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.5009765625,0.0,1504.209228515625,1895.4371337890625,0.0,3345.818359375,0.8991718292236328,1.0,0.0,3.0,1.0,0.0
12410340,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7875037789344788,0.2809185087680816,0.2548111975193023,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9750676155090332,0.5300446152687073,0.5014048218727112,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.949385941028595,0.4896341860294342,0.3425533175468445,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.849845290184021,0.3563973605632782,0.3393167555332184,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7365405559539795,0.2283721268177032,1.0382004976272583,285.01025390625,284.95001220703125,296.61346435546875,291.7999572753906,297.0784606933594,297.2142028808594,285.0126647949219,1.0,0.5581185817718506,0.3086449801921844,0.3086449801921844,1.0,1.0,-2.973210573196411,0.6260029077529907,2.347207546234131,-0.0463108010590076,0.8918604254722595,0.8918604254722595,0.0,138.47564697265625,147.0,47056.25390625,0.0,2200.396484375,1.0,280.34149169921875,283.4457702636719,294.7588195800781,297.7509765625,293.1499938964844,293.1499938964844,280.6499938964844,36069.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831098079681396,1.0,0.0,0.0,3.6181321144104,3.618155956268311,8.73498436249065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.15234375,0.0,1498.519775390625,1895.4371337890625,0.0,3245.717041015625,0.8982295393943787,1.0,0.0,3.0,1.0,0.0
12410400,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7875037789344788,0.2809185087680816,0.2548111975193023,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9750676155090332,0.5300446152687073,0.5014048218727112,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.949385941028595,0.4896341860294342,0.3425533175468445,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.849845290184021,0.3563973605632782,0.3393167555332184,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7365405559539795,0.2283721268177032,1.0382004976272583,285.01025390625,284.95001220703125,296.61346435546875,291.7999572753906,297.0784606933594,297.2142028808594,285.0126647949219,1.0,0.5581185817718506,0.3086449801921844,0.3086449801921844,1.0,1.0,-2.973210573196411,0.6260029077529907,2.347207546234131,-0.0463108010590076,0.8918604254722595,0.8918604254722595,0.0,138.47564697265625,147.0,47056.25390625,0.0,2200.396484375,1.0,280.34149169921875,283.4457702636719,294.7588195800781,297.7509765625,293.1499938964844,293.1499938964844,280.6499938964844,36069.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831098079681396,1.0,0.0,0.0,3.6181321144104,3.618155956268311,8.73498436249065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.15234375,0.0,1498.519775390625,1895.4371337890625,0.0,3245.717041015625,0.8982295393943787,1.0,0.0,3.0,1.0,0.0
12410460,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.788449227809906,0.2825252115726471,0.2561919093132019,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.9780480861663818,0.536482036113739,0.5073724985122681,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.9519973993301392,0.4943822026252746,0.3457819819450378,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.8506993055343628,0.358294814825058,0.3410245180130005,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.7373596429824829,0.2297225594520568,1.0439146757125854,285.2197570800781,284.95001220703125,296.5499267578125,291.7757568359375,297.0783386230469,297.23260498046875,285.2220458984375,1.0,0.5617011189460754,0.3096472322940826,0.3096472322940826,1.0,1.0,-2.994842767715454,0.6349900364875793,2.3598527908325195,-0.0420923270285129,0.8971468210220337,0.8971468210220337,0.0,139.6331787109375,150.0,46009.9609375,0.0,2244.427490234375,1.0,280.6415100097656,283.67071533203125,294.74285888671875,297.6695861816406,293.1499938964844,293.1499938964844,280.95001220703125,35780.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741292953491211,1.0,0.0,0.0,3.6255133152008057,3.625537157058716,8.77066042903607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.83544921875,0.0,1504.467529296875,1895.4371337890625,0.0,3161.541259765625,0.8996772766113281,1.0,0.0,3.0,1.0,0.0
12410520,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2191162109375,0.788449227809906,0.2825252115726471,0.2561919093132019,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.9780480861663818,0.536482036113739,0.5073724985122681,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.9519973993301392,0.4943822026252746,0.3457819819450378,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.219482421875,0.8506993055343628,0.358294814825058,0.3410245180130005,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2187194824219,0.7373596429824829,0.2297225594520568,1.0439146757125854,285.2197570800781,284.95001220703125,296.5499267578125,291.7757568359375,297.0783386230469,297.23260498046875,285.2220458984375,1.0,0.5617011189460754,0.3096472322940826,0.3096472322940826,1.0,1.0,-2.994842767715454,0.6349900364875793,2.3598527908325195,-0.0420923270285129,0.8971468210220337,0.8971468210220337,0.0,139.6331787109375,150.0,46009.9609375,0.0,2244.427490234375,1.0,280.6415100097656,283.67071533203125,294.74285888671875,297.6695861816406,293.1499938964844,293.1499938964844,280.95001220703125,35780.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741292953491211,1.0,0.0,0.0,3.6255133152008057,3.625537157058716,8.77066042903607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.83544921875,0.0,1504.467529296875,1895.4371337890625,0.0,3161.541259765625,0.8996772766113281,1.0,0.0,3.0,1.0,0.0
12410580,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.7890332937240601,0.2843759953975677,0.2578190267086029,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.9804126024246216,0.5431779623031616,0.5136139988899231,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.9540078639984132,0.4994369745254516,0.3492498993873596,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.8511643409729004,0.3604650199413299,0.3430303633213043,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.7379400134086609,0.2313235998153686,1.050938367843628,285.42578125,284.95001220703125,296.4842529296875,291.7506103515625,297.0776672363281,297.2509155273437,285.4279479980469,1.0,0.5659371614456177,0.3106495141983032,0.3106495141983032,1.0,1.0,-3.019322395324707,0.644778847694397,2.3745434284210205,-0.037694651633501,0.9051591753959656,0.9051591753959656,0.0,141.281982421875,153.0,45032.6171875,0.0,2296.686279296875,1.0,280.9416198730469,283.8918151855469,294.7227478027344,297.58905029296875,293.1499938964844,293.1499938964844,280.6499938964844,35490.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866113543510437,1.0,0.0,0.0,3.64377760887146,3.64380145072937,8.859250897330639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.7333984375,0.0,1522.4483642578125,1895.4371337890625,0.0,3086.35205078125,0.9035587906837464,1.0,0.0,3.0,1.0,0.0
12410640,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.7890332937240601,0.2843759953975677,0.2578190267086029,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.9804126024246216,0.5431779623031616,0.5136139988899231,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259033203125,0.9540078639984132,0.4994369745254516,0.3492498993873596,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.425537109375,0.8511643409729004,0.3604650199413299,0.3430303633213043,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4248046875,0.7379400134086609,0.2313235998153686,1.050938367843628,285.42578125,284.95001220703125,296.4842529296875,291.7506103515625,297.0776672363281,297.2509155273437,285.4279479980469,1.0,0.5659371614456177,0.3106495141983032,0.3106495141983032,1.0,1.0,-3.019322395324707,0.644778847694397,2.3745434284210205,-0.037694651633501,0.9051591753959656,0.9051591753959656,0.0,141.281982421875,153.0,45032.6171875,0.0,2296.686279296875,1.0,280.9416198730469,283.8918151855469,294.7227478027344,297.58905029296875,293.1499938964844,293.1499938964844,280.6499938964844,35490.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866113543510437,1.0,0.0,0.0,3.64377760887146,3.64380145072937,8.859250897330639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.7333984375,0.0,1522.4483642578125,1895.4371337890625,0.0,3086.35205078125,0.9035587906837464,1.0,0.0,3.0,1.0,0.0
12410700,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3109741210937,0.7879077196121216,0.2848792672157287,0.2585645020008087,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079833984375,0.9789085388183594,0.5408491492271423,0.5145948529243469,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3082580566406,0.953207790851593,0.5014277100563049,0.3509070575237274,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8500015735626221,0.3612078726291656,0.3439964652061462,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3125,0.7370960712432861,0.2319099158048629,1.054479718208313,285.30865478515625,284.95001220703125,296.4507141113281,291.7377014160156,297.0737609863281,297.2556457519531,285.30078125,1.0,0.5680742263793945,0.3111506402492523,0.3111506402492523,1.0,1.0,-3.028826951980591,0.6488939523696899,2.3799331188201904,-0.0354300364851951,0.9064453840255736,0.9064453840255736,0.0,142.8360137939453,153.0,46295.90234375,0.0,2321.88671875,1.0,280.6986389160156,283.7451171875,294.7878723144531,297.8232727050781,293.1499938964844,293.1499938964844,280.6499938964844,35512.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752239942550659,1.0,0.0,0.0,3.653327703475952,3.6533517837524414,8.905751087695535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.8955078125,0.0,1533.2193603515625,1895.4371337890625,0.0,3171.80712890625,0.9056563377380372,1.0,0.0,3.0,1.0,0.0
12410760,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2584228515625,0.7838296294212341,0.2848536372184753,0.258841872215271,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.9716541171073914,0.5361303687095642,0.5106465220451355,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578430175781,0.948747456073761,0.5028175711631775,0.3521165549755096,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.8460255265235901,0.3614779114723205,0.3445481657981872,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2587585449219,0.733892023563385,0.2321496158838272,1.0567435026168823,285.2579345703125,284.95001220703125,296.4167785644531,291.7246398925781,297.0658264160156,297.2552490234375,285.2561340332031,1.0,0.569730281829834,0.3115364015102386,0.3115364015102386,1.0,1.0,-3.029263973236084,0.6501154899597168,2.379148483276367,-0.034107968211174,0.9079504013061525,0.9079504013061525,0.0,145.6044921875,156.0,46502.2421875,0.0,2336.97119140625,1.0,280.6576843261719,283.6969909667969,294.78125,297.8087463378906,293.1499938964844,293.1499938964844,280.3500061035156,35557.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816412687301636,1.0,0.0,0.0,3.661073923110962,3.661098003387451,8.94355707714567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.72021484375,0.0,1542.205322265625,1895.4371337890625,0.0,3231.9599609375,0.9074434638023376,1.0,0.0,3.0,1.0,0.0
12410820,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7747316360473633,0.2839001715183258,0.2584644854068756,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9556352496147156,0.5272533893585205,0.5025204420089722,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9386929273605348,0.5046178102493286,0.353750616312027,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8374178409576416,0.3611165881156921,0.3447165191173553,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7267414331436157,0.2319262474775314,1.0578798055648804,285.0521545410156,284.95001220703125,296.3478698730469,291.697998046875,297.0426330566406,297.2453918457031,285.04986572265625,1.0,0.5721086263656616,0.3123079538345337,0.3123079538345337,1.0,1.0,-3.0225839614868164,0.6503552198410034,2.3722288608551025,-0.0321706794202327,0.9076558947563172,0.9076558947563172,0.0,151.17593383789062,159.0,47779.87109375,0.0,2353.52978515625,1.0,280.35809326171875,283.47271728515625,294.76055908203125,297.8890686035156,293.1499938964844,293.1499938964844,280.04998779296875,35748.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972814679145813,1.0,0.0,0.0,3.671186923980713,3.671211004257202,8.993034725790494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.70654296875,0.0,1554.9716796875,1895.4371337890625,0.0,3378.230224609375,0.9098273515701294,1.0,0.0,3.0,1.0,0.0
12410880,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.7747316360473633,0.2839001715183258,0.2584644854068756,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.9556352496147156,0.5272533893585205,0.5025204420089722,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9386929273605348,0.5046178102493286,0.353750616312027,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8374178409576416,0.3611165881156921,0.3447165191173553,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.7267414331436157,0.2319262474775314,1.0578798055648804,285.0521545410156,284.95001220703125,296.3478698730469,291.697998046875,297.0426330566406,297.2453918457031,285.04986572265625,1.0,0.5721086263656616,0.3123079538345337,0.3123079538345337,1.0,1.0,-3.0225839614868164,0.6503552198410034,2.3722288608551025,-0.0321706794202327,0.9076558947563172,0.9076558947563172,0.0,151.17593383789062,159.0,47779.87109375,0.0,2353.52978515625,1.0,280.35809326171875,283.47271728515625,294.76055908203125,297.8890686035156,293.1499938964844,293.1499938964844,280.04998779296875,35748.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972814679145813,1.0,0.0,0.0,3.671186923980713,3.671211004257202,8.993034725790494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.70654296875,0.0,1554.9716796875,1895.4371337890625,0.0,3378.230224609375,0.9098273515701294,1.0,0.0,3.0,1.0,0.0
12410940,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7657889127731323,0.2823029160499573,0.2573672235012054,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9391273260116576,0.5181360840797424,0.4942733645439148,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.928759753704071,0.5056648254394531,0.3547537922859192,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8290299773216248,0.3599710762500763,0.3440260589122772,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7194402813911438,0.2310494035482406,1.0556788444519043,284.83917236328125,284.95001220703125,296.2779235839844,291.6708374023437,297.01385498046875,297.2286376953125,284.83673095703125,1.0,0.5734038352966309,0.3130795359611511,0.3130795359611511,1.0,1.0,-3.009087085723877,0.6486251354217529,2.360461950302124,-0.0307289995253086,0.9044628739356996,0.9044628739356996,0.0,156.37490844726562,162.0,48892.3203125,0.0,2355.66748046875,1.0,280.0580444335937,283.244384765625,294.719970703125,297.9224548339844,293.1499938964844,293.1499938964844,279.75,35998.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095332622528076,1.0,0.0,0.0,3.672063112258911,3.67208743095398,8.99732867765124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.103515625,0.0,1557.8399658203125,1895.4371337890625,0.0,3492.271728515625,0.9101886749267578,1.0,0.0,3.0,1.0,0.0
12411000,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7657889127731323,0.2823029160499573,0.2573672235012054,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389892578125,0.9391273260116576,0.5181360840797424,0.4942733645439148,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.928759753704071,0.5056648254394531,0.3547537922859192,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8290299773216248,0.3599710762500763,0.3440260589122772,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402709960937,0.7194402813911438,0.2310494035482406,1.0556788444519043,284.83917236328125,284.95001220703125,296.2779235839844,291.6708374023437,297.01385498046875,297.2286376953125,284.83673095703125,1.0,0.5734038352966309,0.3130795359611511,0.3130795359611511,1.0,1.0,-3.009087085723877,0.6486251354217529,2.360461950302124,-0.0307289995253086,0.9044628739356996,0.9044628739356996,0.0,156.37490844726562,162.0,48892.3203125,0.0,2355.66748046875,1.0,280.0580444335937,283.244384765625,294.719970703125,297.9224548339844,293.1499938964844,293.1499938964844,279.75,35998.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095332622528076,1.0,0.0,0.0,3.672063112258911,3.67208743095398,8.99732867765124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.103515625,0.0,1557.8399658203125,1895.4371337890625,0.0,3492.271728515625,0.9101886749267578,1.0,0.0,3.0,1.0,0.0
12411060,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283874511719,0.7579797506332397,0.2804500758647918,0.2559775412082672,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.9239959120750428,0.5092734694480896,0.4863061308860779,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.9201857447624208,0.5062434673309326,0.3553802371025085,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279296875,0.8216036558151245,0.3584336638450622,0.3428864479064941,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6288757324219,0.712595522403717,0.2298281788825988,1.0515953302383425,284.62762451171875,284.95001220703125,296.21063232421875,291.6446228027344,296.9847412109375,297.21063232421875,284.6249389648437,1.0,0.573872983455658,0.3142551779747009,0.3142551779747009,1.0,1.0,-2.992317914962769,0.6470174193382263,2.345300436019897,-0.0284661687910556,0.8986393213272095,0.8986393213272095,0.0,160.84036254882812,162.0,49880.3203125,0.0,2348.072998046875,1.0,279.7596130371094,283.01885986328125,294.6852111816406,297.9532470703125,293.1499938964844,293.1499938964844,279.75,36279.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192442893981934,1.0,0.0,0.0,3.662838697433472,3.66286301612854,8.95218192908942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.29150390625,0.0,1549.599365234375,1895.4371337890625,0.0,3582.182861328125,0.9083121418952942,1.0,0.0,3.0,1.0,0.0
12411120,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253967285156,0.7576081156730652,0.2803616523742676,0.2559008002281189,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246032714844,0.9232641458511353,0.5089830756187439,0.4858990609645843,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6246032714844,0.919783055782318,0.5062780380249023,0.3554041087627411,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.8212456107139587,0.3583569824695587,0.3428193926811218,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6258239746094,0.7122541069984436,0.2297653257846832,1.0513495206832886,284.6247253417969,284.95001220703125,296.207275390625,291.643310546875,296.9833679199219,297.2098083496094,284.622314453125,1.0,0.573879063129425,0.314313679933548,0.314313679933548,1.0,1.0,-2.9913880825042725,0.6469115614891052,2.3444764614105225,-0.0283681359142065,0.8983957171440125,0.8983957171440125,0.0,161.04991149902344,165.0,49867.8359375,0.0,2347.459716796875,1.0,279.75811767578125,283.0165405273437,294.6807861328125,297.94482421875,293.1499938964844,293.1499938964844,280.04998779296875,36288.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91929692029953,1.0,0.0,0.0,3.662184476852417,3.662208557128906,8.948983349910122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.30419921875,0.0,1548.9346923828125,1895.4371337890625,0.0,3582.66845703125,0.90817391872406,1.0,0.0,3.0,1.0,0.0
