time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411180,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.7541195750236511,0.2797152698040008,0.2549816071987152,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9199231266975404,0.5129649639129639,0.4864989519119262,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9172707796096802,0.5085762739181519,0.3566431403160095,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8179049491882324,0.3578070998191833,0.3419971168041229,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.7088779211044312,0.2291818857192993,1.0478426218032837,284.78863525390625,284.95001220703125,296.13629150390625,291.61553955078125,296.9644470214844,297.2061462402344,284.79022216796875,1.0,0.5746418237686157,0.3155478537082672,0.3155478537082672,1.0,1.0,-2.9872617721557617,0.6491597294807434,2.338101863861084,-0.0254576988518238,0.8975366353988647,0.8975366353988647,0.0,163.07334899902344,168.0,48444.26953125,0.0,2350.3134765625,1.0,280.042236328125,283.2085876464844,294.5748596191406,297.6770935058594,293.1499938964844,293.1499938964844,280.3500061035156,36223.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907179832458496,1.0,0.0,0.0,3.6529951095581055,3.6530191898345934,8.904129344955436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.64013671875,0.0,1538.1790771484375,1895.4371337890625,0.0,3470.413330078125,0.9061098098754884,1.0,0.0,3.0,1.0,0.0
12411240,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881774902344,0.7541195750236511,0.2797152698040008,0.2549816071987152,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9199231266975404,0.5129649639129639,0.4864989519119262,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.9172707796096802,0.5085762739181519,0.3566431403160095,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8179049491882324,0.3578070998191833,0.3419971168041229,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.7088779211044312,0.2291818857192993,1.0478426218032837,284.78863525390625,284.95001220703125,296.13629150390625,291.61553955078125,296.9644470214844,297.2061462402344,284.79022216796875,1.0,0.5746418237686157,0.3155478537082672,0.3155478537082672,1.0,1.0,-2.9872617721557617,0.6491597294807434,2.338101863861084,-0.0254576988518238,0.8975366353988647,0.8975366353988647,0.0,163.07334899902344,168.0,48444.26953125,0.0,2350.3134765625,1.0,280.042236328125,283.2085876464844,294.5748596191406,297.6770935058594,293.1499938964844,293.1499938964844,280.3500061035156,36223.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907179832458496,1.0,0.0,0.0,3.6529951095581055,3.6530191898345934,8.904129344955436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.64013671875,0.0,1538.1790771484375,1895.4371337890625,0.0,3470.413330078125,0.9061098098754884,1.0,0.0,3.0,1.0,0.0
12411300,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.753704309463501,0.2799112200736999,0.2550147175788879,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.9207500219345092,0.5154833197593689,0.4885236322879791,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9177072644233704,0.5103646516799927,0.3577397167682647,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.8174850940704346,0.3580397963523865,0.3420671820640564,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7084001302719116,0.229273647069931,1.0477378368377686,284.9317626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.95947265625,297.21002197265625,284.9407958984375,1.0,0.5754637718200684,0.3161649107933044,0.3161649107933044,1.0,1.0,-2.991007089614868,0.6519638299942017,2.339043140411377,-0.0234968941658735,0.8987974524497986,0.8987974524497986,0.0,163.60496520996094,168.0,47302.90234375,0.0,2359.7978515625,1.0,280.2988586425781,283.3764343261719,294.52984619140625,297.5004577636719,293.1499938964844,293.1499938964844,280.3500061035156,36124.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898347795009613,1.0,0.0,0.0,3.6508147716522217,3.650838851928711,8.893504173101974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.115234375,0.0,1535.004638671875,1895.4371337890625,0.0,3388.17822265625,0.9055941700935364,1.0,0.0,3.0,1.0,0.0
12411360,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.7538557052612305,0.2803799510002136,0.2553465962409973,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.922840178012848,0.5188007950782776,0.4917212724685669,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9188358187675476,0.5124844312667847,0.3591279983520508,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8176013827323914,0.3585646748542785,0.3424540162086487,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7084773182868958,0.2296012043952942,1.0487769842147827,285.0135803222656,284.95001220703125,296.0653686523437,291.5876770019531,296.832275390625,297.2168884277344,285.02020263671875,1.0,0.5765385031700134,0.4529319405555725,0.4529319405555725,0.800000011920929,1.0,-2.9986319541931152,1.0152294635772705,1.9834026098251345,0.3377121984958648,0.9000437259674072,0.9000437259674072,0.0,164.0950927734375,171.0,48133.60546875,0.0,2374.296142578125,1.0,280.3417663574219,283.4789123535156,294.5408935546875,297.5633239746094,293.1499938964844,293.1499938964844,280.6499938964844,36020.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945485353469849,1.0,0.0,0.0,3.651240348815918,3.6512644290924072,8.895577252587827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.09619140625,0.0,1534.6998291015625,1895.4371337890625,0.0,3352.717529296875,0.9055991172790528,1.0,0.0,3.0,1.0,0.0
12411420,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319091796875,0.7562191486358643,0.2821260094642639,0.256622701883316,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.9307063221931458,0.5290015339851379,0.5002217888832092,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.9238389134407043,0.5177547931671143,0.3625043928623199,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331604003906,0.8199093341827393,0.3604762852191925,0.3439312279224396,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.7107253074645996,0.2309485375881195,1.0535351037979126,285.33404541015625,284.95001220703125,295.99481201171875,291.5599060058594,296.4657897949219,297.23858642578125,285.3421630859375,1.0,0.5797402858734131,0.7264659404754639,0.7264659404754639,0.4000000059604645,1.0,-3.021924018859864,1.900174260139465,1.121749758720398,1.2159900665283203,0.9075611233711244,0.9075611233711244,0.0,164.2533416748047,174.0,49767.78125,0.0,2418.092529296875,1.0,280.6418151855469,283.8717041015625,294.5628356933594,297.6434631347656,293.1499938964844,293.1499938964844,280.3500061035156,35662.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921765685081482,1.0,0.0,0.0,3.662547111511232,3.66257119178772,8.950755727710202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.771484375,0.0,1544.6390380859375,1895.4371337890625,0.0,3330.556884765625,0.9078971147537231,1.0,0.0,3.0,1.0,0.0
12411480,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319091796875,0.7562191486358643,0.2821260094642639,0.256622701883316,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3345947265625,0.9307063221931458,0.5290015339851379,0.5002217888832092,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33453369140625,0.9238389134407043,0.5177547931671143,0.3625043928623199,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3331604003906,0.8199093341827393,0.3604762852191925,0.3439312279224396,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.7107253074645996,0.2309485375881195,1.0535351037979126,285.33404541015625,284.95001220703125,295.99481201171875,291.5599060058594,296.4657897949219,297.23858642578125,285.3421630859375,1.0,0.5797402858734131,0.7264659404754639,0.7264659404754639,0.4000000059604645,1.0,-3.021924018859864,1.900174260139465,1.121749758720398,1.2159900665283203,0.9075611233711244,0.9075611233711244,0.0,164.2533416748047,174.0,49767.78125,0.0,2418.092529296875,1.0,280.6418151855469,283.8717041015625,294.5628356933594,297.6434631347656,293.1499938964844,293.1499938964844,280.3500061035156,35662.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921765685081482,1.0,0.0,0.0,3.662547111511232,3.66257119178772,8.950755727710202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.771484375,0.0,1544.6390380859375,1895.4371337890625,0.0,3330.556884765625,0.9078971147537231,1.0,0.0,3.0,1.0,0.0
12411540,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7569326162338257,0.2832916378974914,0.2579497992992401,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.9313557744026184,0.5280591249465942,0.5022563338279724,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.9263435006141664,0.5221960544586182,0.3658615052700043,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8206032514572144,0.3620394766330719,0.3456434607505798,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.711609423160553,0.2321861386299133,1.059806227684021,285.3372497558594,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2518615722656,285.3411865234375,1.0,0.5837616920471191,1.0,1.0,0.0,1.0,-3.039644956588745,3.039609670639038,3.525669308146462e-05,2.3480472564697266,0.9124948382377625,0.9124948382377625,0.0,166.1614227294922,177.0,54904.04296875,0.0,2466.733642578125,1.0,280.357666015625,283.9225769042969,294.6692810058594,298.1340026855469,293.1499938964844,293.1499938964844,280.04998779296875,35568.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238650798797609,1.0,0.0,0.0,3.678614616394043,3.6786389350891113,9.029462262333254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.5595703125,0.0,1561.9849853515625,1895.4371337890625,0.0,3624.7841796875,0.9114121794700624,1.0,0.0,3.0,1.0,0.0
12411600,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3358154296875,0.7569326162338257,0.2832916378974914,0.2579497992992401,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.9313557744026184,0.5280591249465942,0.5022563338279724,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3375549316406,0.9263435006141664,0.5221960544586182,0.3658615052700043,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.336669921875,0.8206032514572144,0.3620394766330719,0.3456434607505798,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.711609423160553,0.2321861386299133,1.059806227684021,285.3372497558594,284.95001220703125,295.925048828125,291.5323486328125,295.9263916015625,297.2518615722656,285.3411865234375,1.0,0.5837616920471191,1.0,1.0,0.0,1.0,-3.039644956588745,3.039609670639038,3.525669308146462e-05,2.3480472564697266,0.9124948382377625,0.9124948382377625,0.0,166.1614227294922,177.0,54904.04296875,0.0,2466.733642578125,1.0,280.357666015625,283.9225769042969,294.6692810058594,298.1340026855469,293.1499938964844,293.1499938964844,280.04998779296875,35568.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238650798797609,1.0,0.0,0.0,3.678614616394043,3.6786389350891113,9.029462262333254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.5595703125,0.0,1561.9849853515625,1895.4371337890625,0.0,3624.7841796875,0.9114121794700624,1.0,0.0,3.0,1.0,0.0
12411660,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14434814453125,0.7521278858184814,0.2830487787723541,0.2582578063011169,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.9204869866371156,0.520984411239624,0.4975875318050384,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1433410644531,0.9210734963417052,0.5247918367385864,0.3681213855743408,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14385986328125,0.8158040642738342,0.3623026311397552,0.3464145958423614,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1448669433594,0.7072900533676147,0.2324887961149215,1.063201069831848,285.1435241699219,284.95001220703125,295.8596496582031,291.5064697265625,295.86090087890625,297.2504577636719,285.1405944824219,1.0,0.5866856575012207,1.0,1.0,0.0,1.0,-3.0421462059021,3.0421388149261475,7.442220066877779e-06,2.3503150939941406,0.9134451746940612,0.9134451746940612,0.0,170.74391174316406,177.0,56207.296875,0.0,2495.1728515625,1.0,280.0594482421875,283.7040405273437,294.6407775878906,298.2956237792969,293.1499938964844,293.1499938964844,280.04998779296875,35678.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953525185585022,1.0,0.0,0.0,3.691037893295288,3.691062211990357,9.090553021451342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.53515625,0.0,1576.875244140625,1895.4371337890625,0.0,3894.663330078125,0.9142307639122008,1.0,0.0,3.0,1.0,0.0
12411720,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7517997622489929,0.2830100059509277,0.2582390606403351,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9197372794151306,0.5206565260887146,0.4971773624420166,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.9206943511962892,0.5248918533325195,0.3682022094726562,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405334472656,0.8154749274253845,0.3622885942459106,0.3464198112487793,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.7069845795631409,0.2324825674295425,1.0632569789886477,285.14019775390625,284.95001220703125,295.8564147949219,291.50518798828125,295.8576965332031,297.2500915527344,285.1375427246094,1.0,0.5867950916290283,1.0,1.0,0.0,1.0,-3.0418009757995605,3.0417935848236084,7.440540230163606e-06,2.350050687789917,0.9135221838951112,0.9135221838951112,0.0,171.01112365722656,180.0,56203.97265625,0.0,2495.90966796875,1.0,280.05792236328125,283.7012634277344,294.6343078613281,298.2870788574219,293.1499938964844,293.1499938964844,279.75,35682.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542536735534668,1.0,0.0,0.0,3.691530704498291,3.69155502319336,9.092980235436698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.0908203125,0.0,1577.4661865234375,1895.4371337890625,0.0,3901.200439453125,0.9143453240394592,1.0,0.0,3.0,1.0,0.0
12411780,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7446411848068237,0.2815512418746948,0.2573654055595398,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9046568870544434,0.5110874176025391,0.4884422421455383,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9125638008117676,0.5261936187744141,0.3694679737091064,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8081073760986328,0.3613157868385315,0.3459870517253876,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7001745700836182,0.2318329364061355,1.0624103546142578,284.9161071777344,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2356262207031,284.91326904296875,1.0,0.5884935855865479,1.0,1.0,0.0,1.0,-3.0302419662475586,3.0302345752716064,7.384429409285076e-06,2.3412625789642334,0.9112781882286072,0.9112781882286072,0.0,176.55508422851562,183.0,57262.27734375,0.0,2502.86279296875,1.0,279.75787353515625,283.4656066894531,294.5511169433594,298.2772216796875,293.1499938964844,293.1499938964844,279.45001220703125,35910.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706581234931946,1.0,0.0,0.0,3.6956655979156494,3.6956899166107178,9.11336201170343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.4619140625,0.0,1583.89111328125,1895.4371337890625,0.0,4047.003662109375,0.9154170155525208,1.0,0.0,3.0,1.0,0.0
12411840,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7446411848068237,0.2815512418746948,0.2573654055595398,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9046568870544434,0.5110874176025391,0.4884422421455383,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9125638008117676,0.5261936187744141,0.3694679737091064,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8081073760986328,0.3613157868385315,0.3459870517253876,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7001745700836182,0.2318329364061355,1.0624103546142578,284.9161071777344,284.95001220703125,295.789306640625,291.4786071777344,295.79052734375,297.2356262207031,284.91326904296875,1.0,0.5884935855865479,1.0,1.0,0.0,1.0,-3.0302419662475586,3.0302345752716064,7.384429409285076e-06,2.3412625789642334,0.9112781882286072,0.9112781882286072,0.0,176.55508422851562,183.0,57262.27734375,0.0,2502.86279296875,1.0,279.75787353515625,283.4656066894531,294.5511169433594,298.2772216796875,293.1499938964844,293.1499938964844,279.45001220703125,35910.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706581234931946,1.0,0.0,0.0,3.6956655979156494,3.6956899166107178,9.11336201170343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.4619140625,0.0,1583.89111328125,1895.4371337890625,0.0,4047.003662109375,0.9154170155525208,1.0,0.0,3.0,1.0,0.0
12411900,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611694335937,0.7413261532783508,0.280619740486145,0.2567130625247955,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.898645281791687,0.5065661072731018,0.4847101271152496,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.9090234041213988,0.5266024470329285,0.3699109852313995,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7594299316406,0.8045282959938049,0.3605727851390838,0.3454907834529876,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7629089355469,0.6969218254089355,0.231291651725769,1.060857176780701,284.7582702636719,284.95001220703125,295.75640869140625,291.465576171875,295.75762939453125,297.226806640625,284.7484130859375,1.0,0.5889882445335388,1.0,1.0,0.0,1.0,-3.0230424404144287,3.023035049438477,7.349468432948925e-06,2.3357365131378174,0.9084670543670654,0.9084670543670654,0.0,178.99806213378906,183.0,58253.08203125,0.0,2501.94677734375,1.0,279.50006103515625,283.2886657714844,294.5379638671875,298.375,293.1499938964844,293.1499938964844,279.45001220703125,36057.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9778600931167604,1.0,0.0,0.0,3.694125652313232,3.694149971008301,9.105768299377814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.3486328125,0.0,1583.2508544921875,1895.4371337890625,0.0,4110.0947265625,0.9151361584663392,1.0,0.0,3.0,1.0,0.0
12411960,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6921691894531,0.737737774848938,0.2795617282390594,0.2558987140655517,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.8917404413223267,0.5016885995864868,0.4798565506935119,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.9052138924598694,0.526857852935791,0.3701887130737304,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.800576388835907,0.3596726357936859,0.3448040187358856,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.6933300495147705,0.2306155860424041,1.0585936307907104,284.6913757324219,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.2169189453125,284.6886291503906,1.0,0.5892012119293213,1.0,1.0,0.0,1.0,-3.0130181312561035,3.013010740280152,7.30089595890604e-06,2.328028678894043,0.9060271382331848,0.9060271382331848,0.0,181.5702514648437,186.0,58190.8671875,0.0,2496.399658203125,1.0,279.4577941894531,283.2315368652344,294.49285888671875,298.2723388671875,293.1499938964844,293.1499938964844,279.1499938964844,36188.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980381965637207,1.0,0.0,0.0,3.689533472061157,3.6895580291748047,9.083144050237024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.9326171875,0.0,1579.02294921875,1895.4371337890625,0.0,4132.04296875,0.9142268896102904,1.0,0.0,3.0,1.0,0.0
12412020,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.7313326597213745,0.277295172214508,0.2541230916976928,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.8798971176147461,0.4924847185611725,0.4713669419288635,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47021484375,0.898942768573761,0.5271631479263306,0.3706111013889313,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.7934768199920654,0.3576422333717346,0.3431843519210815,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715576171875,0.6867902278900146,0.2290566712617874,1.052948236465454,284.47039794921875,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.1971740722656,284.46783447265625,1.0,0.5892003178596497,1.0,1.0,0.0,1.0,-2.9924545288085938,2.9924473762512207,7.201656899269437e-06,2.312173128128052,0.8978508114814758,0.8978508114814758,0.0,186.0238494873047,189.0,59005.98046875,0.0,2480.872314453125,1.0,279.1579895019531,283.0026550292969,294.45361328125,298.2822265625,293.1499938964844,293.1499938964844,279.45001220703125,36502.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874396920204164,1.0,0.0,0.0,3.67175817489624,3.6717824935913086,8.995834264169389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.66650390625,0.0,1561.2952880859375,1895.4371337890625,0.0,4193.04931640625,0.9104601144790648,1.0,0.0,3.0,1.0,0.0
12412080,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4711303710937,0.7313326597213745,0.277295172214508,0.2541230916976928,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.47027587890625,0.8798971176147461,0.4924847185611725,0.4713669419288635,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47021484375,0.898942768573761,0.5271631479263306,0.3706111013889313,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.470703125,0.7934768199920654,0.3576422333717346,0.3431843519210815,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4715576171875,0.6867902278900146,0.2290566712617874,1.052948236465454,284.47039794921875,284.95001220703125,295.6609802246094,291.42779541015625,295.6621398925781,297.1971740722656,284.46783447265625,1.0,0.5892003178596497,1.0,1.0,0.0,1.0,-2.9924545288085938,2.9924473762512207,7.201656899269437e-06,2.312173128128052,0.8978508114814758,0.8978508114814758,0.0,186.0238494873047,189.0,59005.98046875,0.0,2480.872314453125,1.0,279.1579895019531,283.0026550292969,294.45361328125,298.2822265625,293.1499938964844,293.1499938964844,279.45001220703125,36502.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874396920204164,1.0,0.0,0.0,3.67175817489624,3.6717824935913086,8.995834264169389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.66650390625,0.0,1561.2952880859375,1895.4371337890625,0.0,4193.04931640625,0.9104601144790648,1.0,0.0,3.0,1.0,0.0
12412140,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311340332031,0.7284045815467834,0.2763700783252716,0.2529448568820953,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316223144531,0.8776741027832031,0.4962072670459747,0.4718044400215149,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.8972651362419128,0.5292825698852539,0.3717009723186493,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.7902747988700867,0.3567412495613098,0.3420162796974182,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.630859375,0.6836873888969421,0.2282526046037674,1.0483887195587158,284.6315612792969,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.19390869140625,284.63299560546875,1.0,0.5895714163780212,1.0,1.0,0.0,1.0,-2.9859607219696045,2.9859535694122314,7.169700893427944e-06,2.30683970451355,0.8948805332183838,0.8948805332183838,0.0,187.8889312744141,192.0,57452.75390625,0.0,2478.353759765625,1.0,279.4422912597656,283.19677734375,294.3661499023437,298.0205993652344,293.1499938964844,293.1499938964844,279.75,36454.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762820601463318,1.0,0.0,0.0,3.6540141105651855,3.654038190841675,8.909098028198059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.322265625,0.0,1541.0401611328125,1895.4371337890625,0.0,4096.322265625,0.9064958095550536,1.0,0.0,3.0,1.0,0.0
12412200,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311340332031,0.7284045815467834,0.2763700783252716,0.2529448568820953,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316223144531,0.8776741027832031,0.4962072670459747,0.4718044400215149,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.8972651362419128,0.5292825698852539,0.3717009723186493,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313781738281,0.7902747988700867,0.3567412495613098,0.3420162796974182,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.630859375,0.6836873888969421,0.2282526046037674,1.0483887195587158,284.6315612792969,284.95001220703125,295.6005249023437,291.4039001464844,295.6016540527344,297.19390869140625,284.63299560546875,1.0,0.5895714163780212,1.0,1.0,0.0,1.0,-2.9859607219696045,2.9859535694122314,7.169700893427944e-06,2.30683970451355,0.8948805332183838,0.8948805332183838,0.0,187.8889312744141,192.0,57452.75390625,0.0,2478.353759765625,1.0,279.4422912597656,283.19677734375,294.3661499023437,298.0205993652344,293.1499938964844,293.1499938964844,279.75,36454.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762820601463318,1.0,0.0,0.0,3.6540141105651855,3.654038190841675,8.909098028198059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7595.322265625,0.0,1541.0401611328125,1895.4371337890625,0.0,4096.322265625,0.9064958095550536,1.0,0.0,3.0,1.0,0.0
12412260,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.7281519770622253,0.2767329812049866,0.2530571520328522,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.8802005648612976,0.501232385635376,0.4765585362911224,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8987537622451782,0.5330251455307007,0.3740845322608948,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7899582386016846,0.3571459054946899,0.3421533405780792,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6833080649375916,0.2284610420465469,1.0483988523483276,284.8267517089844,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.20477294921875,284.8284912109375,1.0,0.5911824703216553,1.0,1.0,0.0,1.0,-2.9948441982269287,2.994837045669556,7.212345281004673e-06,2.3136684894561768,0.8948286771774292,0.8948286771774292,0.0,188.64474487304688,195.0,56076.09765625,0.0,2498.73193359375,1.0,279.74176025390625,283.4168701171875,294.3383178710937,297.8879089355469,293.1499938964844,293.1499938964844,280.04998779296875,36272.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650593400001526,1.0,0.0,0.0,3.6431360244750977,3.643160104751587,8.856131330503558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.79296875,0.0,1527.5828857421875,1895.4371337890625,0.0,3997.554931640625,0.903950333595276,1.0,0.0,3.0,1.0,0.0
12412320,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.7281519770622253,0.2767329812049866,0.2530571520328522,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.8802005648612976,0.501232385635376,0.4765585362911224,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8987537622451782,0.5330251455307007,0.3740845322608948,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265380859375,0.7899582386016846,0.3571459054946899,0.3421533405780792,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.6833080649375916,0.2284610420465469,1.0483988523483276,284.8267517089844,284.95001220703125,295.5430603027344,291.3812866210937,295.5440979003906,297.20477294921875,284.8284912109375,1.0,0.5911824703216553,1.0,1.0,0.0,1.0,-2.9948441982269287,2.994837045669556,7.212345281004673e-06,2.3136684894561768,0.8948286771774292,0.8948286771774292,0.0,188.64474487304688,195.0,56076.09765625,0.0,2498.73193359375,1.0,279.74176025390625,283.4168701171875,294.3383178710937,297.8879089355469,293.1499938964844,293.1499938964844,280.04998779296875,36272.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650593400001526,1.0,0.0,0.0,3.6431360244750977,3.643160104751587,8.856131330503558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.79296875,0.0,1527.5828857421875,1895.4371337890625,0.0,3997.554931640625,0.903950333595276,1.0,0.0,3.0,1.0,0.0
12412380,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7284378409385681,0.2776752412319183,0.2538099884986877,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8828103542327881,0.5066285133361816,0.4815335869789123,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9006975293159485,0.537490725517273,0.3770831823348999,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7902197241783142,0.3582461178302765,0.3430654406547546,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6836214065551758,0.2292771488428115,1.0515336990356443,285.0234069824219,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.2208251953125,285.0251770019531,1.0,0.5937533974647522,1.0,1.0,0.0,1.0,-3.010194063186645,3.0101866722106934,7.28650684322929e-06,2.3255438804626465,0.8974141478538513,0.8974141478538513,0.0,189.6972503662109,198.0,54811.5703125,0.0,2532.8818359375,1.0,280.04168701171875,283.635986328125,294.3233642578125,297.78924560546875,293.1499938964844,293.1499938964844,280.3500061035156,36034.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554830193519592,1.0,0.0,0.0,3.641108274459839,3.641132116317749,8.846275818541471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.28271484375,0.0,1523.558837890625,1895.4371337890625,0.0,3912.22021484375,0.9033366441726683,1.0,0.0,3.0,1.0,0.0
12412440,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7284378409385681,0.2776752412319183,0.2538099884986877,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8828103542327881,0.5066285133361816,0.4815335869789123,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9006975293159485,0.537490725517273,0.3770831823348999,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7902197241783142,0.3582461178302765,0.3430654406547546,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.6836214065551758,0.2292771488428115,1.0515336990356443,285.0234069824219,284.95001220703125,295.4888916015625,291.360107421875,295.4898681640625,297.2208251953125,285.0251770019531,1.0,0.5937533974647522,1.0,1.0,0.0,1.0,-3.010194063186645,3.0101866722106934,7.28650684322929e-06,2.3255438804626465,0.8974141478538513,0.8974141478538513,0.0,189.6972503662109,198.0,54811.5703125,0.0,2532.8818359375,1.0,280.04168701171875,283.635986328125,294.3233642578125,297.78924560546875,293.1499938964844,293.1499938964844,280.3500061035156,36034.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554830193519592,1.0,0.0,0.0,3.641108274459839,3.641132116317749,8.846275818541471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.28271484375,0.0,1523.558837890625,1895.4371337890625,0.0,3912.22021484375,0.9033366441726683,1.0,0.0,3.0,1.0,0.0
12412500,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623229980469,0.7284432649612427,0.2782513201236725,0.2542898952960968,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654663085937,0.8835357427597046,0.5092376470565796,0.4835946261882782,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656799316406,0.901427686214447,0.5398655533790588,0.3786789178848266,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.7901939749717712,0.3589382767677307,0.3436731100082397,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607666015625,0.6836937665939331,0.2298206984996795,1.0538095235824585,285.1649780273437,284.95001220703125,295.4631652832031,291.35009765625,295.464111328125,297.2293701171875,285.1736755371094,1.0,0.5952944159507751,1.0,1.0,0.0,1.0,-3.01863169670105,3.0186243057250977,7.327478215302108e-06,2.3320906162261963,0.9002166986465454,0.9002166986465454,0.0,190.5210418701172,198.0,53703.58984375,0.0,2553.043212890625,1.0,280.29852294921875,283.8022766113281,294.2958374023437,297.64288330078125,293.1499938964844,293.1499938964844,280.3500061035156,35892.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491779208183287,1.0,0.0,0.0,3.643574714660645,3.643598556518554,8.858264664013404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.84375,0.0,1525.2286376953125,1895.4371337890625,0.0,3855.552978515625,0.9038235545158386,1.0,0.0,3.0,1.0,0.0
12412560,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2172241210937,0.7287721633911133,0.2789206504821777,0.2548899352550506,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178039550781,0.8852617740631104,0.512286901473999,0.4867992401123047,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21783447265625,0.902565062046051,0.5423644781112671,0.3804106414318084,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174987792969,0.7905367612838745,0.3597406148910522,0.3444151580333709,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.6841201782226562,0.2304635047912597,1.0565993785858154,285.2177124023437,284.95001220703125,295.4384155273437,291.3405456542969,295.4393310546875,297.2386779785156,285.2193298339844,1.0,0.5970598459243774,1.0,1.0,0.0,1.0,-3.029531478881836,3.029524087905884,7.380534952972084e-06,2.3405301570892334,0.9025754928588868,0.9025754928588868,0.0,191.19241333007807,201.0,53628.37890625,0.0,2577.203369140625,1.0,280.3418273925781,283.851318359375,294.3087158203125,297.6990661621094,293.1499938964844,293.1499938964844,280.04998779296875,35773.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94692462682724,1.0,0.0,0.0,3.648847341537476,3.648871421813965,8.883921509550419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.77734375,0.0,1530.1905517578125,1895.4371337890625,0.0,3835.21484375,0.9048871994018556,1.0,0.0,3.0,1.0,0.0
12412620,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.725989043712616,0.2788677513599396,0.2554082870483398,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8787669539451599,0.5049341320991516,0.4833207428455353,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9002809524536133,0.5454688668251038,0.383103460073471,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7873519062995911,0.3601283133029938,0.3453314900398254,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6815639734268188,0.2309322506189346,1.060737133026123,285.0392761230469,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.240478515625,285.0371398925781,1.0,0.6000350713729858,1.0,1.0,0.0,1.0,-3.0353150367736816,3.035307645797729,7.40970153856324e-06,2.345404863357544,0.9023739099502563,0.9023739099502563,0.0,195.26422119140625,204.0,54893.07421875,0.0,2609.298095703125,1.0,280.05780029296875,283.6513366699219,294.360595703125,297.90167236328125,293.1499938964844,293.1499938964844,279.75,35864.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583144187927246,1.0,0.0,0.0,3.654784917831421,3.65480899810791,8.912857651921513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4169921875,0.0,1537.482177734375,1895.4371337890625,0.0,3937.54638671875,0.9062449932098388,1.0,0.0,3.0,1.0,0.0
12412680,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.725989043712616,0.2788677513599396,0.2554082870483398,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8787669539451599,0.5049341320991516,0.4833207428455353,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9002809524536133,0.5454688668251038,0.383103460073471,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.7873519062995911,0.3601283133029938,0.3453314900398254,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.6815639734268188,0.2309322506189346,1.060737133026123,285.0392761230469,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.240478515625,285.0371398925781,1.0,0.6000350713729858,1.0,1.0,0.0,1.0,-3.0353150367736816,3.035307645797729,7.40970153856324e-06,2.345404863357544,0.9023739099502563,0.9023739099502563,0.0,195.26422119140625,204.0,54893.07421875,0.0,2609.298095703125,1.0,280.05780029296875,283.6513366699219,294.360595703125,297.90167236328125,293.1499938964844,293.1499938964844,279.75,35864.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583144187927246,1.0,0.0,0.0,3.654784917831421,3.65480899810791,8.912857651921513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4169921875,0.0,1537.482177734375,1895.4371337890625,0.0,3937.54638671875,0.9062449932098388,1.0,0.0,3.0,1.0,0.0
12412740,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.7206991910934448,0.2775288820266723,0.2546496391296386,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.8677915930747986,0.4962495267391205,0.4752885401248932,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8950977921485901,0.546973705291748,0.3845238387584686,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.7815473079681396,0.3591983020305633,0.344942569732666,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.676543653011322,0.2303966730833053,1.0603878498077393,284.828857421875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2285461425781,284.8265075683594,1.0,0.6017680764198303,1.0,1.0,0.0,1.0,-3.025575399398804,3.025568008422852,7.362473752436927e-06,2.337984323501587,0.8990630507469177,0.8990630507469177,0.0,200.4955291748047,207.0,56000.1796875,0.0,2617.659912109375,1.0,279.7581787109375,283.4263000488281,294.3485717773437,297.9769592285156,293.1499938964844,293.1499938964844,280.04998779296875,36075.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693375825881958,1.0,0.0,0.0,3.6527621746063232,3.652786254882813,8.902994181880786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.08984375,0.0,1536.8060302734375,1895.4371337890625,0.0,4035.371337890625,0.9059276580810548,1.0,0.0,3.0,1.0,0.0
12412800,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.7206991910934448,0.2775288820266723,0.2546496391296386,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287353515625,0.8677915930747986,0.4962495267391205,0.4752885401248932,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.8950977921485901,0.546973705291748,0.3845238387584686,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.7815473079681396,0.3591983020305633,0.344942569732666,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.676543653011322,0.2303966730833053,1.0603878498077393,284.828857421875,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2285461425781,284.8265075683594,1.0,0.6017680764198303,1.0,1.0,0.0,1.0,-3.025575399398804,3.025568008422852,7.362473752436927e-06,2.337984323501587,0.8990630507469177,0.8990630507469177,0.0,200.4955291748047,207.0,56000.1796875,0.0,2617.659912109375,1.0,279.7581787109375,283.4263000488281,294.3485717773437,297.9769592285156,293.1499938964844,293.1499938964844,280.04998779296875,36075.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693375825881958,1.0,0.0,0.0,3.6527621746063232,3.652786254882813,8.902994181880786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.08984375,0.0,1536.8060302734375,1895.4371337890625,0.0,4035.371337890625,0.9059276580810548,1.0,0.0,3.0,1.0,0.0
12412860,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7179030776023865,0.2771020829677582,0.2540146112442016,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8654719591140747,0.5003609657287598,0.4761213362216949,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8934473991394043,0.5498669743537903,0.3862183392047882,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7785895466804504,0.3589211106300354,0.3444758057594299,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6739283204078674,0.2302212715148925,1.059129238128662,284.98980712890625,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.22802734375,284.99127197265625,1.0,0.6034244894981384,1.0,1.0,0.0,1.0,-3.025750637054444,3.025743246078491,7.362616997852456e-06,2.337818384170532,0.9008702635765076,0.9008702635765076,0.0,203.2461395263672,210.0,54663.35546875,-0.0,2632.213623046875,1.0,280.0422058105469,283.6155090332031,294.2639465332031,297.7369689941406,293.1499938964844,293.1499938964844,279.75,35967.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596099257469176,1.0,0.0,0.0,3.653109312057495,3.653133392333984,8.90468697889446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.7119140625,0.0,1536.3885498046875,1895.4371337890625,0.0,3949.107666015625,0.905961811542511,1.0,0.0,3.0,1.0,0.0
12412920,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7179030776023865,0.2771020829677582,0.2540146112442016,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8654719591140747,0.5003609657287598,0.4761213362216949,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8934473991394043,0.5498669743537903,0.3862183392047882,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7785895466804504,0.3589211106300354,0.3444758057594299,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.6739283204078674,0.2302212715148925,1.059129238128662,284.98980712890625,284.95001220703125,295.3151550292969,291.29443359375,295.31573486328125,297.22802734375,284.99127197265625,1.0,0.6034244894981384,1.0,1.0,0.0,1.0,-3.025750637054444,3.025743246078491,7.362616997852456e-06,2.337818384170532,0.9008702635765076,0.9008702635765076,0.0,203.2461395263672,210.0,54663.35546875,-0.0,2632.213623046875,1.0,280.0422058105469,283.6155090332031,294.2639465332031,297.7369689941406,293.1499938964844,293.1499938964844,279.75,35967.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596099257469176,1.0,0.0,0.0,3.653109312057495,3.653133392333984,8.90468697889446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.7119140625,0.0,1536.3885498046875,1895.4371337890625,0.0,3949.107666015625,0.905961811542511,1.0,0.0,3.0,1.0,0.0
12412980,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7146680951118469,0.2763058543205261,0.2537020146846771,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8597036004066467,0.4930070340633392,0.4725867509841919,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8911011219024658,0.5521346926689148,0.3881855905056,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.775126039981842,0.3583731949329376,0.3443422019481659,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.6709083914756775,0.2298916578292846,1.0591115951538086,284.8128967285156,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2232360839844,284.8109741210937,1.0,0.6051207184791565,1.0,1.0,0.0,1.0,-3.023332357406616,3.023324966430664,7.351508884312352e-06,2.336228609085083,0.8976488709449768,0.8976488709449768,0.0,206.84375,213.0,55834.69140625,-0.0,2646.104248046875,1.0,279.7578125,283.41802978515625,294.3098449707031,297.9102783203125,293.1499938964844,293.1499938964844,280.04998779296875,36127.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675273299217224,1.0,0.0,0.0,3.64928126335144,3.6493053436279297,8.886033810995286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.93798828125,0.0,1533.325927734375,1895.4371337890625,0.0,4019.39404296875,0.9051896929740906,1.0,0.0,3.0,1.0,0.0
