time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413040,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7146680951118469,0.2763058543205261,0.2537020146846771,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81280517578125,0.8597036004066467,0.4930070340633392,0.4725867509841919,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.8911011219024658,0.5521346926689148,0.3881855905056,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131103515625,0.775126039981842,0.3583731949329376,0.3443422019481659,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.6709083914756775,0.2298916578292846,1.0591115951538086,284.8128967285156,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2232360839844,284.8109741210937,1.0,0.6051207184791565,1.0,1.0,0.0,1.0,-3.023332357406616,3.023324966430664,7.351508884312352e-06,2.336228609085083,0.8976488709449768,0.8976488709449768,0.0,206.84375,213.0,55834.69140625,-0.0,2646.104248046875,1.0,279.7578125,283.41802978515625,294.3098449707031,297.9102783203125,293.1499938964844,293.1499938964844,280.04998779296875,36127.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675273299217224,1.0,0.0,0.0,3.64928126335144,3.6493053436279297,8.886033810995286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.93798828125,0.0,1533.325927734375,1895.4371337890625,0.0,4019.39404296875,0.9051896929740906,1.0,0.0,3.0,1.0,0.0
12413100,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.7128316760063171,0.2760128676891327,0.2533425092697143,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.8567577004432678,0.4940913915634155,0.4706607162952423,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324951171875,0.8897684216499329,0.5534703135490417,0.3889670968055725,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7732522487640381,0.3581637740135193,0.3440743386745453,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.6692494750022888,0.2297499626874923,1.0583866834640503,284.9317626953125,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2223205566406,284.939697265625,1.0,0.6057736873626709,1.0,1.0,0.0,1.0,-3.020314693450928,3.020307302474976,7.336357612075517e-06,2.333691120147705,0.8986504077911377,0.8986504077911377,0.0,208.5887145996093,213.0,54668.29296875,-0.0,2649.302734375,1.0,280.00128173828125,283.56549072265625,294.2513427734375,297.6897277832031,293.1499938964844,293.1499938964844,280.04998779296875,36071.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614061713218688,1.0,0.0,0.0,3.6477067470550537,3.647730827331543,8.878367339093529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.658203125,0.0,1531.150634765625,1895.4371337890625,0.0,3965.110595703125,0.90485280752182,1.0,0.0,3.0,1.0,0.0
12413160,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7124148607254028,0.2761009931564331,0.2533062994480133,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8579524159431458,0.4973438382148742,0.4734286963939667,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8901868462562561,0.5553227663040161,0.3901282548904419,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7728458642959595,0.3583041727542877,0.3440926969051361,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6688995361328125,0.2298634797334671,1.0585088729858398,284.98199462890625,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2258605957031,284.98370361328125,1.0,0.6067833304405212,1.0,1.0,0.0,1.0,-3.0251543521881104,3.025146961212158,7.359593382716412e-06,2.337306022644043,0.8994069695472717,0.8994069695472717,0.0,209.2543487548828,216.0,54557.51171875,-0.0,2662.07470703125,1.0,280.04229736328125,283.61297607421875,294.24957275390625,297.70947265625,293.1499938964844,293.1499938964844,280.3500061035156,35999.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957862675189972,1.0,0.0,0.0,3.6483914852142334,3.648415565490722,8.881701205609716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.80615234375,0.0,1531.377685546875,1895.4371337890625,0.0,3933.5107421875,0.9049312472343444,1.0,0.0,3.0,1.0,0.0
12413220,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7123504877090454,0.2768939435482025,0.2538633942604065,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.86052006483078,0.5030967593193054,0.4789296090602875,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.8917465209960938,0.5598388910293579,0.3930924832820892,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.7727299332618713,0.3592291474342346,0.3447894155979156,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6689056754112244,0.2305937707424163,1.0611512660980225,285.1811828613281,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2391967773437,285.18310546875,1.0,0.6093994975090027,1.0,1.0,0.0,1.0,-3.040008068084717,3.0400006771087646,7.431851372530218e-06,2.348701238632202,0.9041082859039308,0.9041082859039308,0.0,210.5838165283203,219.0,53425.75390625,-0.0,2697.778564453125,1.0,280.341796875,283.8309631347656,294.24090576171875,297.61346435546875,293.1499938964844,293.1499938964844,280.04998779296875,35778.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947176456451416,1.0,0.0,0.0,3.655911922454834,3.6559360027313232,8.918354410525353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.31982421875,0.0,1538.0987548828125,1895.4371337890625,0.0,3837.489990234375,0.906468391418457,1.0,0.0,3.0,1.0,0.0
12413280,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806030273437,0.7123504877090454,0.2768939435482025,0.2538633942604065,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1812744140625,0.86052006483078,0.5030967593193054,0.4789296090602875,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18133544921875,0.8917465209960938,0.5598388910293579,0.3930924832820892,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.7727299332618713,0.3592291474342346,0.3447894155979156,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802673339844,0.6689056754112244,0.2305937707424163,1.0611512660980225,285.1811828613281,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2391967773437,285.18310546875,1.0,0.6093994975090027,1.0,1.0,0.0,1.0,-3.040008068084717,3.0400006771087646,7.431851372530218e-06,2.348701238632202,0.9041082859039308,0.9041082859039308,0.0,210.5838165283203,219.0,53425.75390625,-0.0,2697.778564453125,1.0,280.341796875,283.8309631347656,294.24090576171875,297.61346435546875,293.1499938964844,293.1499938964844,280.04998779296875,35778.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947176456451416,1.0,0.0,0.0,3.655911922454834,3.6559360027313232,8.918354410525353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.31982421875,0.0,1538.0987548828125,1895.4371337890625,0.0,3837.489990234375,0.906468391418457,1.0,0.0,3.0,1.0,0.0
12413340,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7098351120948792,0.2766767144203186,0.2541719675064087,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8553495407104492,0.4961759746074676,0.4757160544395447,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8901962637901306,0.5628558993339539,0.395684152841568,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7701544165611267,0.3593547344207763,0.3453874588012695,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6668173670768738,0.2308387458324432,1.0640077590942385,285.0127258300781,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2395935058594,285.0110778808594,1.0,0.6118766069412231,1.0,1.0,0.0,1.0,-3.0438108444213867,3.0438034534454346,7.451131295965752e-06,2.351924180984497,0.9036138653755188,0.9036138653755188,0.0,214.2714385986328,222.0,54781.85546875,-0.0,2724.323974609375,1.0,280.0577392578125,283.6372985839844,294.3153991699219,297.8407592773437,293.1499938964844,293.1499938964844,279.75,35882.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573811292648317,1.0,0.0,0.0,3.66113805770874,3.6611621379852295,8.943870284383593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.828125,0.0,1544.713134765625,1895.4371337890625,0.0,3929.206787109375,0.9076786637306212,1.0,0.0,3.0,1.0,0.0
12413400,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7098351120948792,0.2766767144203186,0.2541719675064087,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8553495407104492,0.4961759746074676,0.4757160544395447,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8901962637901306,0.5628558993339539,0.395684152841568,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7701544165611267,0.3593547344207763,0.3453874588012695,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6668173670768738,0.2308387458324432,1.0640077590942385,285.0127258300781,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2395935058594,285.0110778808594,1.0,0.6118766069412231,1.0,1.0,0.0,1.0,-3.0438108444213867,3.0438034534454346,7.451131295965752e-06,2.351924180984497,0.9036138653755188,0.9036138653755188,0.0,214.2714385986328,222.0,54781.85546875,-0.0,2724.323974609375,1.0,280.0577392578125,283.6372985839844,294.3153991699219,297.8407592773437,293.1499938964844,293.1499938964844,279.75,35882.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573811292648317,1.0,0.0,0.0,3.66113805770874,3.6611621379852295,8.943870284383593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.828125,0.0,1544.713134765625,1895.4371337890625,0.0,3929.206787109375,0.9076786637306212,1.0,0.0,3.0,1.0,0.0
12413460,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7048643827438354,0.2753103971481323,0.2533495128154754,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8463557958602905,0.4880762994289398,0.4681998491287231,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.8861575126647949,0.5643835663795471,0.3970924317836761,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.7654366493225098,0.3583254218101501,0.3448577523231506,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.6627331972122192,0.2302155196666717,1.063063144683838,284.8148193359375,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2275695800781,284.8130187988281,1.0,0.6133190393447876,1.0,1.0,0.0,1.0,-3.033714056015014,3.0337066650390625,7.401769835269079e-06,2.3441178798675537,0.900196373462677,0.900196373462677,0.0,219.09591674804688,210.0,56005.3125,-0.0,2729.553466796875,1.0,279.7581481933594,283.4203186035156,294.32745361328125,297.9471435546875,293.1499938964844,293.1499938964844,279.45001220703125,36090.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679561257362366,1.0,0.0,0.0,3.658491373062134,3.658515453338623,8.930944090934645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.193359375,0.0,1543.3150634765625,1895.4371337890625,0.0,4023.18212890625,0.9072210788726808,1.0,0.0,3.0,1.0,0.0
12413520,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7048643827438354,0.2753103971481323,0.2533495128154754,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147277832031,0.8463557958602905,0.4880762994289398,0.4681998491287231,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81463623046875,0.8861575126647949,0.5643835663795471,0.3970924317836761,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.7654366493225098,0.3583254218101501,0.3448577523231506,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.6627331972122192,0.2302155196666717,1.063063144683838,284.8148193359375,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2275695800781,284.8130187988281,1.0,0.6133190393447876,1.0,1.0,0.0,1.0,-3.033714056015014,3.0337066650390625,7.401769835269079e-06,2.3441178798675537,0.900196373462677,0.900196373462677,0.0,219.09591674804688,210.0,56005.3125,-0.0,2729.553466796875,1.0,279.7581481933594,283.4203186035156,294.32745361328125,297.9471435546875,293.1499938964844,293.1499938964844,279.45001220703125,36090.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679561257362366,1.0,0.0,0.0,3.658491373062134,3.658515453338623,8.930944090934645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.193359375,0.0,1543.3150634765625,1895.4371337890625,0.0,4023.18212890625,0.9072210788726808,1.0,0.0,3.0,1.0,0.0
12413580,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.7042967677116394,0.2734565436840057,0.2517254650592804,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.843130886554718,0.4801881313323974,0.460702896118164,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.8879320621490479,0.5652878284454346,0.3977673649787903,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.7654023170471191,0.3566876947879791,0.3433849215507507,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162414550781,0.6626402139663696,0.229083240032196,1.058234930038452,284.61541748046875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2115173339844,284.6135559082031,1.0,0.6096426248550415,1.0,1.0,0.0,1.0,-3.015993118286133,3.01598596572876,7.315469702007249e-06,2.330390930175781,0.8941076397895813,0.8941076397895813,0.0,217.0761260986328,198.0,57094.28125,-0.0,2684.63671875,1.0,279.4582214355469,283.20391845703125,294.326904296875,298.0193786621094,293.1499938964844,293.1499938964844,279.75,36349.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763598442077636,1.0,0.0,0.0,3.6462600231170654,3.646283864974976,8.871326144799241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.88134765625,0.0,1531.6260986328125,1895.4371337890625,0.0,4097.00146484375,0.9046603441238404,1.0,0.0,3.0,1.0,0.0
12413640,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.615966796875,0.7042967677116394,0.2734565436840057,0.2517254650592804,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.843130886554718,0.4801881313323974,0.460702896118164,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.8879320621490479,0.5652878284454346,0.3977673649787903,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156311035156,0.7654023170471191,0.3566876947879791,0.3433849215507507,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6162414550781,0.6626402139663696,0.229083240032196,1.058234930038452,284.61541748046875,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.2115173339844,284.6135559082031,1.0,0.6096426248550415,1.0,1.0,0.0,1.0,-3.015993118286133,3.01598596572876,7.315469702007249e-06,2.330390930175781,0.8941076397895813,0.8941076397895813,0.0,217.0761260986328,198.0,57094.28125,-0.0,2684.63671875,1.0,279.4582214355469,283.20391845703125,294.326904296875,298.0193786621094,293.1499938964844,293.1499938964844,279.75,36349.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763598442077636,1.0,0.0,0.0,3.6462600231170654,3.646283864974976,8.871326144799241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.88134765625,0.0,1531.6260986328125,1895.4371337890625,0.0,4097.00146484375,0.9046603441238404,1.0,0.0,3.0,1.0,0.0
12413700,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73455810546875,0.7058746814727783,0.2729275226593017,0.2508978247642517,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7374572753906,0.8447388410568237,0.4815751612186432,0.4590249955654144,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380065917969,0.8911522030830383,0.5663368105888367,0.3981304168701172,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73614501953125,0.7672592401504517,0.3561702072620392,0.3425668478012085,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.73321533203125,0.664212703704834,0.2286998331546783,1.055286169052124,284.7371520996094,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.2085876464844,284.7453918457031,1.0,0.6068836450576782,1.0,1.0,0.0,1.0,-3.008872032165528,3.0088648796081543,7.280343197635375e-06,2.324622869491577,0.8938391804695129,0.8938391804695129,0.0,213.7808532714844,198.0,55907.1171875,-0.0,2653.98388671875,1.0,279.7012023925781,283.3539428710937,294.2664489746094,297.7853088378906,293.1499938964844,293.1499938964844,279.75,36313.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695059657096864,1.0,0.0,0.0,3.640000343322754,3.640024185180664,8.840892746775353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.07080078125,0.0,1524.4091796875,1895.4371337890625,0.0,4036.855712890625,0.9032950401306152,1.0,0.0,3.0,1.0,0.0
12413760,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904357910156,0.7096404433250427,0.2728873789310455,0.2504910826683044,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.850919246673584,0.4849644601345062,0.4617503583431244,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.791259765625,0.8969739675521851,0.5680399537086487,0.3989812135696411,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.7712708711624146,0.3561083972454071,0.3421264290809631,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.6677103638648987,0.2286533862352371,1.053468942642212,284.7910461425781,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.2115478515625,284.7930603027344,1.0,0.6041349768638611,1.0,1.0,0.0,1.0,-3.009958028793335,3.009950876235962,7.285183983185561e-06,2.325284719467163,0.8933593034744263,0.8933593034744263,0.0,208.7251739501953,186.0,55772.578125,-0.0,2630.12255859375,1.0,279.7422180175781,283.4046630859375,294.2683410644531,297.8037109375,293.1499938964844,293.1499938964844,280.04998779296875,36253.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652714133262634,1.0,0.0,0.0,3.635862350463867,3.635886192321777,8.820803145681566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.1416015625,0.0,1519.388916015625,1895.4371337890625,0.0,3999.43408203125,0.9023048281669616,1.0,0.0,3.0,1.0,0.0
12413820,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7193701267242432,0.2736079692840576,0.2504610121250152,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.865875780582428,0.4911478161811828,0.4671104252338409,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9122830033302308,0.5724649429321289,0.4014716744422912,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7821872234344482,0.3568325936794281,0.3420778512954712,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.677409827709198,0.2292400002479553,1.052860140800476,284.9986572265625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.22564697265625,285.0009460449219,1.0,0.5985842943191528,1.0,1.0,0.0,1.0,-3.0185608863830566,3.0185534954071045,7.326467766688438e-06,2.331752061843872,0.8956809043884277,0.8956809043884277,0.0,197.20095825195312,174.0,54614.33984375,-0.0,2587.298828125,1.0,280.0416564941406,283.6298522949219,294.27276611328125,297.71685791015625,293.1499938964844,293.1499938964844,280.3500061035156,36037.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537151455879213,1.0,0.0,0.0,3.63368821144104,3.63371205329895,8.810257554614509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.10400390625,0.0,1515.37646484375,1895.4371337890625,0.0,3896.36865234375,0.9016780257225036,1.0,0.0,3.0,1.0,0.0
12413880,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7193701267242432,0.2736079692840576,0.2504610121250152,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.865875780582428,0.4911478161811828,0.4671104252338409,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9122830033302308,0.5724649429321289,0.4014716744422912,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7821872234344482,0.3568325936794281,0.3420778512954712,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.677409827709198,0.2292400002479553,1.052860140800476,284.9986572265625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.22564697265625,285.0009460449219,1.0,0.5985842943191528,1.0,1.0,0.0,1.0,-3.0185608863830566,3.0185534954071045,7.326467766688438e-06,2.331752061843872,0.8956809043884277,0.8956809043884277,0.0,197.20095825195312,174.0,54614.33984375,-0.0,2587.298828125,1.0,280.0416564941406,283.6298522949219,294.27276611328125,297.71685791015625,293.1499938964844,293.1499938964844,280.3500061035156,36037.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537151455879213,1.0,0.0,0.0,3.63368821144104,3.63371205329895,8.810257554614509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.10400390625,0.0,1515.37646484375,1895.4371337890625,0.0,3896.36865234375,0.9016780257225036,1.0,0.0,3.0,1.0,0.0
12413940,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.7311434745788574,0.274936318397522,0.2510479688644409,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8841413855552673,0.4977582395076751,0.4726784825325012,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.9328007102012634,0.5776416063308716,0.4045625329017639,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.7962459921836853,0.3582794368267059,0.3427775502204895,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.6901063323020935,0.2304587215185165,1.0552470684051514,285.2071838378906,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.24493408203125,285.2094421386719,1.0,0.5932719707489014,1.0,1.0,0.0,1.0,-3.0333807468414307,3.0333733558654785,7.398266006930498e-06,2.3430652618408203,0.900795042514801,0.900795042514801,0.0,184.7837677001953,162.0,53564.19140625,0.0,2551.37841796875,1.0,280.3416442871094,283.8536376953125,294.29205322265625,297.6661376953125,293.1499938964844,293.1499938964844,280.04998779296875,35775.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438918232917786,1.0,0.0,0.0,3.641276836395264,3.641300678253174,8.847094932207256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.21728515625,0.0,1521.8128662109375,1895.4371337890625,0.0,3807.77197265625,0.9031962752342224,1.0,0.0,3.0,1.0,0.0
12414000,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.7311434745788574,0.274936318397522,0.2510479688644409,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.8841413855552673,0.4977582395076751,0.4726784825325012,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.9328007102012634,0.5776416063308716,0.4045625329017639,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069091796875,0.7962459921836853,0.3582794368267059,0.3427775502204895,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2061462402344,0.6901063323020935,0.2304587215185165,1.0552470684051514,285.2071838378906,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.24493408203125,285.2094421386719,1.0,0.5932719707489014,1.0,1.0,0.0,1.0,-3.0333807468414307,3.0333733558654785,7.398266006930498e-06,2.3430652618408203,0.900795042514801,0.900795042514801,0.0,184.7837677001953,162.0,53564.19140625,0.0,2551.37841796875,1.0,280.3416442871094,283.8536376953125,294.29205322265625,297.6661376953125,293.1499938964844,293.1499938964844,280.04998779296875,35775.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438918232917786,1.0,0.0,0.0,3.641276836395264,3.641300678253174,8.847094932207256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.21728515625,0.0,1521.8128662109375,1895.4371337890625,0.0,3807.77197265625,0.9031962752342224,1.0,0.0,3.0,1.0,0.0
12414060,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7415479421615601,0.2751394212245941,0.2512174844741821,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8960253596305847,0.4918588995933532,0.4698715806007385,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.951057493686676,0.5810995697975159,0.4070757031440735,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8088870644569397,0.3588087856769562,0.3432167172431946,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7017126083374023,0.2311228513717651,1.0573896169662476,285.045166015625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2489624023437,285.0436706542969,1.0,0.5874425172805786,1.0,1.0,0.0,1.0,-3.036362171173096,3.036354780197144,7.413360435748473e-06,2.345598220825196,0.900781750679016,0.900781750679016,0.0,174.27772521972656,150.0,54979.5703125,0.0,2502.602294921875,1.0,280.057861328125,283.6637268066406,294.3790588378906,297.9135131835937,293.1499938964844,293.1499938964844,279.75,35857.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548659920692444,1.0,0.0,0.0,3.647417545318604,3.6474413871765137,8.876959896042536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9853515625,0.0,1529.2310791015625,1895.4371337890625,0.0,3906.691162109375,0.9045936465263368,1.0,0.0,3.0,1.0,0.0
12414120,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7415479421615601,0.2751394212245941,0.2512174844741821,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8960253596305847,0.4918588995933532,0.4698715806007385,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.951057493686676,0.5810995697975159,0.4070757031440735,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8088870644569397,0.3588087856769562,0.3432167172431946,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7017126083374023,0.2311228513717651,1.0573896169662476,285.045166015625,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2489624023437,285.0436706542969,1.0,0.5874425172805786,1.0,1.0,0.0,1.0,-3.036362171173096,3.036354780197144,7.413360435748473e-06,2.345598220825196,0.900781750679016,0.900781750679016,0.0,174.27772521972656,150.0,54979.5703125,0.0,2502.602294921875,1.0,280.057861328125,283.6637268066406,294.3790588378906,297.9135131835937,293.1499938964844,293.1499938964844,279.75,35857.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548659920692444,1.0,0.0,0.0,3.647417545318604,3.6474413871765137,8.876959896042536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.9853515625,0.0,1529.2310791015625,1895.4371337890625,0.0,3906.691162109375,0.9045936465263368,1.0,0.0,3.0,1.0,0.0
12414180,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7505065202713013,0.2741634845733642,0.2502116858959198,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9042257070541382,0.4846748411655426,0.4626684784889221,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9662100672721864,0.5829865336418152,0.4083242416381836,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8192858695983887,0.3581386506557464,0.3424669802188873,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.711621880531311,0.2308848053216934,1.055514931678772,284.8509521484375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.239501953125,284.8492126464844,1.0,0.5802882313728333,1.0,1.0,0.0,1.0,-3.0248472690582275,3.0248398780822754,7.357095910265343e-06,2.336642265319824,0.8978751301765442,0.8978751301765442,0.0,164.7067413330078,138.0,56244.328125,0.0,2431.596923828125,1.0,279.7582397460937,283.4484558105469,294.39892578125,298.0317077636719,293.1499938964844,293.1499938964844,280.04998779296875,36052.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658405184745787,1.0,0.0,0.0,3.646161556243897,3.6461856365203857,8.870848091646621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.421875,0.0,1529.296142578125,1895.4371337890625,0.0,4004.474853515625,0.9044384360313416,1.0,0.0,3.0,1.0,0.0
12414240,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.7505065202713013,0.2741634845733642,0.2502116858959198,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9042257070541382,0.4846748411655426,0.4626684784889221,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.9662100672721864,0.5829865336418152,0.4083242416381836,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8192858695983887,0.3581386506557464,0.3424669802188873,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85174560546875,0.711621880531311,0.2308848053216934,1.055514931678772,284.8509521484375,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.239501953125,284.8492126464844,1.0,0.5802882313728333,1.0,1.0,0.0,1.0,-3.0248472690582275,3.0248398780822754,7.357095910265343e-06,2.336642265319824,0.8978751301765442,0.8978751301765442,0.0,164.7067413330078,138.0,56244.328125,0.0,2431.596923828125,1.0,279.7582397460937,283.4484558105469,294.39892578125,298.0317077636719,293.1499938964844,293.1499938964844,280.04998779296875,36052.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658405184745787,1.0,0.0,0.0,3.646161556243897,3.6461856365203857,8.870848091646621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.421875,0.0,1529.296142578125,1895.4371337890625,0.0,4004.474853515625,0.9044384360313416,1.0,0.0,3.0,1.0,0.0
12414300,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.7562448382377625,0.2739307582378387,0.2496010214090347,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.911733329296112,0.4863100051879883,0.4611769914627075,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.9748101234436036,0.5843853950500488,0.4088860154151916,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8255503177642822,0.3579628765583038,0.3419201970100403,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7173361778259277,0.230834275484085,1.0537877082824707,284.97283935546875,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2381591796875,284.9810485839844,1.0,0.5764802098274231,1.0,1.0,0.0,1.0,-3.0202455520629883,3.020238161087036,7.334101155720418e-06,2.3328206539154053,0.8991804718971252,0.8991804718971252,0.0,159.23182678222656,138.0,55124.67578125,0.0,2394.87939453125,1.0,280.00128173828125,283.5970153808594,294.3399353027344,297.80682373046875,293.1499938964844,293.1499938964844,280.04998779296875,35997.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598369598388672,1.0,0.0,0.0,3.645944595336914,3.645968437194824,8.869791372489999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.77197265625,0.0,1528.64208984375,1895.4371337890625,0.0,3951.132080078125,0.9044069647789,1.0,0.0,3.0,1.0,0.0
12414360,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.7648833990097046,0.2741284370422363,0.2493697553873062,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9264495372772216,0.4899453222751617,0.4640641212463379,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9858218431472778,0.58638995885849,0.4099135100841522,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8345293998718262,0.3581804931163788,0.3417052626609802,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.7251973152160645,0.2310648560523986,1.0530205965042114,285.0262145996094,284.95001220703125,295.4046325683594,291.372314453125,295.40411376953125,297.2420959472656,285.0281677246094,1.0,0.572991132736206,1.0,1.0,0.0,1.0,-3.0234832763671875,3.023475885391236,7.349412044277415e-06,2.335141897201538,0.900263786315918,0.900263786315918,0.0,152.59375,126.0,55055.2265625,0.0,2366.6142578125,1.0,280.0422668457031,283.6458435058594,294.3426513671875,297.8307189941406,293.1499938964844,293.1499938964844,279.75,35925.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562826156616212,1.0,0.0,0.0,3.648002147674561,3.648025989532471,8.879805477590708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.7685546875,0.0,1530.392578125,1895.4371337890625,0.0,3919.38037109375,0.904792845249176,1.0,0.0,3.0,1.0,0.0
12414420,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.779976487159729,0.2737465500831604,0.2489007115364074,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.945790946483612,0.4838480651378631,0.4612164497375488,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.5892807841300964,0.4082434177398681,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8502123355865479,0.3579834401607513,0.3413460850715637,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7385246753692627,0.2311189174652099,1.0520890951156616,284.8594665527344,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2404479980469,284.8573303222656,1.0,0.5654988884925842,1.0,1.0,0.0,1.0,-3.0159287452697754,3.0159215927124023,7.313818059628829e-06,2.329770565032959,0.8977442383766174,0.8977442383766174,0.0,141.93006896972656,114.0,56318.11328125,0.0,2297.948486328125,1.0,279.7578430175781,283.4532470703125,294.4121398925781,298.03741455078125,293.1499938964844,293.1499938964844,280.04998779296875,36068.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645563960075378,1.0,0.0,0.0,3.646342277526856,3.6463661193847656,8.871726322468021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.5537109375,0.0,1529.61572265625,1895.4371337890625,0.0,3993.09619140625,0.9044930338859558,1.0,0.0,3.0,1.0,0.0
12414480,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.779976487159729,0.2737465500831604,0.2489007115364074,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.945790946483612,0.4838480651378631,0.4612164497375488,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.9990000128746032,0.5892807841300964,0.4082434177398681,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8502123355865479,0.3579834401607513,0.3413460850715637,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.7385246753692627,0.2311189174652099,1.0520890951156616,284.8594665527344,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2404479980469,284.8573303222656,1.0,0.5654988884925842,1.0,1.0,0.0,1.0,-3.0159287452697754,3.0159215927124023,7.313818059628829e-06,2.329770565032959,0.8977442383766174,0.8977442383766174,0.0,141.93006896972656,114.0,56318.11328125,0.0,2297.948486328125,1.0,279.7578430175781,283.4532470703125,294.4121398925781,298.03741455078125,293.1499938964844,293.1499938964844,280.04998779296875,36068.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645563960075378,1.0,0.0,0.0,3.646342277526856,3.6463661193847656,8.871726322468021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.5537109375,0.0,1529.61572265625,1895.4371337890625,0.0,3993.09619140625,0.9044930338859558,1.0,0.0,3.0,1.0,0.0
12414540,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7936895489692688,0.2738077342510223,0.2483930140733719,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.964377760887146,0.48804971575737,0.4618494808673858,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.5966182947158813,0.387195736169815,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8647394180297852,0.3581355512142181,0.3409323990345001,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7507163286209106,0.2313913702964782,1.0509657859802246,285.01190185546875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2613830566406,285.012451171875,1.0,0.5562756061553955,1.0,1.0,0.0,1.0,-2.988971948623657,2.988964796066284,7.18271849109442e-06,2.308542490005493,0.8998143672943115,0.8998143672943115,0.0,132.6286163330078,117.0,54838.25390625,0.0,2202.18310546875,1.0,280.0421447753906,283.63360595703125,294.3681640625,297.8485107421875,293.1499938964844,293.1499938964844,280.3500061035156,35948.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548977017402648,1.0,0.0,0.0,3.647504806518554,3.647528886795044,8.877384516381426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.09814453125,0.0,1530.0091552734375,1895.4371337890625,0.0,3906.9755859375,0.9046941995620728,1.0,0.0,3.0,1.0,0.0
12414600,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7936895489692688,0.2738077342510223,0.2483930140733719,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.964377760887146,0.48804971575737,0.4618494808673858,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9990000128746032,0.5966182947158813,0.387195736169815,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8647394180297852,0.3581355512142181,0.3409323990345001,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7507163286209106,0.2313913702964782,1.0509657859802246,285.01190185546875,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.2613830566406,285.012451171875,1.0,0.5562756061553955,1.0,1.0,0.0,1.0,-2.988971948623657,2.988964796066284,7.18271849109442e-06,2.308542490005493,0.8998143672943115,0.8998143672943115,0.0,132.6286163330078,117.0,54838.25390625,0.0,2202.18310546875,1.0,280.0421447753906,283.63360595703125,294.3681640625,297.8485107421875,293.1499938964844,293.1499938964844,280.3500061035156,35948.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548977017402648,1.0,0.0,0.0,3.647504806518554,3.647528886795044,8.877384516381426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.09814453125,0.0,1530.0091552734375,1895.4371337890625,0.0,3906.9755859375,0.9046941995620728,1.0,0.0,3.0,1.0,0.0
12414660,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.8056036233901978,0.2747834920883178,0.2488775551319122,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.9806010127067566,0.4937542378902435,0.4669453501701355,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.9990000128746032,0.6082022786140442,0.3714493215084076,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.877389132976532,0.3591927886009216,0.341507613658905,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7615945935249329,0.2324458211660385,1.0537656545639038,285.1949462890625,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.3081359863281,285.1963195800781,1.0,0.551816999912262,1.0,1.0,0.0,1.0,-2.980784177780152,2.9807770252227783,7.1423860390495975e-06,2.301772117614746,0.9045758247375488,0.9045758247375488,0.0,126.42637634277344,135.0,53542.4140625,0.0,2156.27197265625,1.0,280.341796875,283.83905029296875,294.36962890625,297.7516174316406,293.1499938964844,293.1499938964844,280.04998779296875,35746.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433187246322632,1.0,0.0,0.0,3.656247854232788,3.656271934509277,8.919994343159487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.951171875,0.0,1538.2330322265625,1895.4371337890625,0.0,3802.57763671875,0.906518816947937,1.0,0.0,3.0,1.0,0.0
12414720,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.8056036233901978,0.2747834920883178,0.2488775551319122,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.9806010127067566,0.4937542378902435,0.4669453501701355,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.9990000128746032,0.6082022786140442,0.3714493215084076,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1947631835937,0.877389132976532,0.3591927886009216,0.341507613658905,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1942749023437,0.7615945935249329,0.2324458211660385,1.0537656545639038,285.1949462890625,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.3081359863281,285.1963195800781,1.0,0.551816999912262,1.0,1.0,0.0,1.0,-2.980784177780152,2.9807770252227783,7.1423860390495975e-06,2.301772117614746,0.9045758247375488,0.9045758247375488,0.0,126.42637634277344,135.0,53542.4140625,0.0,2156.27197265625,1.0,280.341796875,283.83905029296875,294.36962890625,297.7516174316406,293.1499938964844,293.1499938964844,280.04998779296875,35746.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433187246322632,1.0,0.0,0.0,3.656247854232788,3.656271934509277,8.919994343159487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.951171875,0.0,1538.2330322265625,1895.4371337890625,0.0,3802.57763671875,0.906518816947937,1.0,0.0,3.0,1.0,0.0
12414780,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8020168542861938,0.2748400866985321,0.2493394911289215,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9744554162025452,0.4877804517745971,0.4642699658870697,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.616480827331543,0.377023696899414,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8735790848731995,0.3595159351825714,0.342203676700592,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7588962316513062,0.2331120818853378,1.058107852935791,285.0321350097656,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.33111572265625,285.0314636230469,1.0,0.5551945567131042,1.0,1.0,0.0,1.0,-2.990864992141724,2.9908578395843506,7.190124961198308e-06,2.3092761039733887,0.9043368101119996,0.9043368101119996,0.0,128.85592651367188,153.0,55001.6015625,0.0,2186.30224609375,1.0,280.0577392578125,283.64923095703125,294.4543762207031,297.9881591796875,293.1499938964844,293.1499938964844,279.75,35853.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526909589767456,1.0,0.0,0.0,3.662450075149536,3.6624741554260254,8.950281653596903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.1416015625,0.0,1545.9610595703125,1895.4371337890625,0.0,3887.171630859375,0.9079540967941284,1.0,0.0,3.0,1.0,0.0
12414840,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8020168542861938,0.2748400866985321,0.2493394911289215,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9744554162025452,0.4877804517745971,0.4642699658870697,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9990000128746032,0.616480827331543,0.377023696899414,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8735790848731995,0.3595159351825714,0.342203676700592,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7588962316513062,0.2331120818853378,1.058107852935791,285.0321350097656,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.33111572265625,285.0314636230469,1.0,0.5551945567131042,1.0,1.0,0.0,1.0,-2.990864992141724,2.9908578395843506,7.190124961198308e-06,2.3092761039733887,0.9043368101119996,0.9043368101119996,0.0,128.85592651367188,153.0,55001.6015625,0.0,2186.30224609375,1.0,280.0577392578125,283.64923095703125,294.4543762207031,297.9881591796875,293.1499938964844,293.1499938964844,279.75,35853.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526909589767456,1.0,0.0,0.0,3.662450075149536,3.6624741554260254,8.950281653596903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.1416015625,0.0,1545.9610595703125,1895.4371337890625,0.0,3887.171630859375,0.9079540967941284,1.0,0.0,3.0,1.0,0.0
