time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414900,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7956151366233826,0.2744570970535278,0.2492484599351883,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9653913378715516,0.4845483303070068,0.4616126418113708,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.6180614233016968,0.3857961297035217,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8668856620788574,0.3592702448368072,0.3422362506389618,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.753503143787384,0.2331178039312362,1.059280276298523,284.90155029296875,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.32550048828125,284.8939514160156,1.0,0.5586870908737183,1.0,1.0,0.0,1.0,-2.999549865722656,2.999542713165283,7.231714789668331e-06,2.3158836364746094,0.9027539491653442,0.9027539491653442,0.0,132.4755859375,153.0,56285.42578125,0.0,2220.130615234375,1.0,279.8008728027344,283.4906616210937,294.4900817871094,298.1639709472656,293.1499938964844,293.1499938964844,279.75,35951.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602219462394714,1.0,0.0,0.0,3.663176059722901,3.6632001399993896,8.953830388236383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.54443359375,0.0,1547.515380859375,1895.4371337890625,0.0,3954.563720703125,0.9081479907035828,1.0,0.0,3.0,1.0,0.0
12414960,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.7871635556221008,0.273874819278717,0.2489486634731292,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9527921080589294,0.4811101257801056,0.4581434428691864,297.5136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9990000128746032,0.6181364059448242,0.3975140750408172,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8581839799880981,0.3588124811649322,0.3420489430427551,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.7463858127593994,0.2329150289297104,1.059581279754639,284.8633728027344,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.31072998046875,284.8632202148437,1.0,0.5630244612693787,1.0,1.0,0.0,1.0,-3.009238719940185,3.0092313289642334,7.2783582254487555e-06,2.323300361633301,0.9017459750175476,0.9017459750175476,0.0,137.3570556640625,156.0,56577.1015625,0.0,2262.416748046875,1.0,279.7580261230469,283.452392578125,294.4781799316406,298.1239929199219,293.1499938964844,293.1499938964844,279.45001220703125,36034.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638174772262572,1.0,0.0,0.0,3.661734580993652,3.6617586612701416,8.946784646468586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.99609375,0.0,1546.519775390625,1895.4371337890625,0.0,3986.54150390625,0.9079135656356812,1.0,0.0,3.0,1.0,0.0
12415020,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.7745550274848938,0.2723573744297027,0.2479641437530517,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.9325511455535888,0.4742283523082733,0.4520564973354339,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.9990000128746032,0.6159223914146423,0.4151453673839569,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.8455711603164673,0.3575289845466614,0.3412380218505859,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.7359245419502258,0.2320687472820282,1.0577776432037354,284.6936340332031,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.26934814453125,284.6929626464844,1.0,0.5684428215026855,1.0,1.0,0.0,1.0,-3.018808126449585,3.018800735473633,7.325041678996058e-06,2.330824613571167,0.8969093561172485,0.8969093561172485,0.0,144.76951599121094,159.0,58011.55078125,0.0,2317.764404296875,1.0,279.4581604003906,283.2557067871094,294.48419189453125,298.2274475097656,293.1499938964844,293.1499938964844,279.75,36252.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740365743637084,1.0,0.0,0.0,3.6530144214630127,3.653038501739502,8.904223136596556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.56103515625,0.0,1538.414794921875,1895.4371337890625,0.0,4076.67431640625,0.9061086177825928,1.0,0.0,3.0,1.0,0.0
12415080,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69390869140625,0.7745550274848938,0.2723573744297027,0.2479641437530517,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.693603515625,0.9325511455535888,0.4742283523082733,0.4520564973354339,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.69354248046875,0.9990000128746032,0.6159223914146423,0.4151453673839569,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6937255859375,0.8455711603164673,0.3575289845466614,0.3412380218505859,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69403076171875,0.7359245419502258,0.2320687472820282,1.0577776432037354,284.6936340332031,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.26934814453125,284.6929626464844,1.0,0.5684428215026855,1.0,1.0,0.0,1.0,-3.018808126449585,3.018800735473633,7.325041678996058e-06,2.330824613571167,0.8969093561172485,0.8969093561172485,0.0,144.76951599121094,159.0,58011.55078125,0.0,2317.764404296875,1.0,279.4581604003906,283.2557067871094,294.48419189453125,298.2274475097656,293.1499938964844,293.1499938964844,279.75,36252.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740365743637084,1.0,0.0,0.0,3.6530144214630127,3.653038501739502,8.904223136596556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.56103515625,0.0,1538.414794921875,1895.4371337890625,0.0,4076.67431640625,0.9061086177825928,1.0,0.0,3.0,1.0,0.0
12415140,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7673363089561462,0.2719179689884186,0.2473669499158859,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9249025583267212,0.4791769385337829,0.4539875388145447,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.6152222752571106,0.4258295893669128,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8384225368499756,0.3572168350219726,0.340751439332962,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7298088073730469,0.2317506968975067,1.0560485124588013,284.8866271972656,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2455444335937,284.8890075683594,1.0,0.5728703737258911,1.0,1.0,0.0,1.0,-3.030579090118408,3.030571699142456,7.381752311630407e-06,2.3396902084350586,0.8975763916969299,0.8975763916969299,0.0,149.63406372070312,162.0,56903.4609375,0.0,2364.34814453125,1.0,279.7421875,283.4668273925781,294.4254150390625,298.0300598144531,293.1499938964844,293.1499938964844,280.04998779296875,36126.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654483199119568,1.0,0.0,0.0,3.647367238998413,3.6473913192749023,8.876715469341434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.7109375,0.0,1531.1851806640625,1895.4371337890625,0.0,4001.001220703125,0.9047907590866088,1.0,0.0,3.0,1.0,0.0
12415200,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7673363089561462,0.2719179689884186,0.2473669499158859,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9249025583267212,0.4791769385337829,0.4539875388145447,297.4027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9990000128746032,0.6152222752571106,0.4258295893669128,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8384225368499756,0.3572168350219726,0.340751439332962,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7298088073730469,0.2317506968975067,1.0560485124588013,284.8866271972656,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2455444335937,284.8890075683594,1.0,0.5728703737258911,1.0,1.0,0.0,1.0,-3.030579090118408,3.030571699142456,7.381752311630407e-06,2.3396902084350586,0.8975763916969299,0.8975763916969299,0.0,149.63406372070312,162.0,56903.4609375,0.0,2364.34814453125,1.0,279.7421875,283.4668273925781,294.4254150390625,298.0300598144531,293.1499938964844,293.1499938964844,280.04998779296875,36126.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654483199119568,1.0,0.0,0.0,3.647367238998413,3.6473913192749023,8.876715469341434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.7109375,0.0,1531.1851806640625,1895.4371337890625,0.0,4001.001220703125,0.9047907590866088,1.0,0.0,3.0,1.0,0.0
12415260,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.7639173269271851,0.2725789248943329,0.2478672266006469,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9238535165786744,0.485042929649353,0.4597013890743255,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.9990000128746032,0.61751389503479,0.4311607182025909,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8349056243896484,0.3580701947212219,0.3414330780506134,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.7267979383468628,0.2323062568902969,1.058180809020996,285.0975036621094,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2447204589844,285.0997009277344,1.0,0.5771699547767639,1.0,1.0,0.0,1.0,-3.047839641571045,3.0478320121765137,7.465957878594054e-06,2.352965831756592,0.9012531042099,0.9012531042099,0.0,153.11105346679688,165.0,55818.13671875,0.0,2414.25244140625,1.0,280.041748046875,283.69256591796875,294.4208984375,297.9432067871094,293.1499938964844,293.1499938964844,279.75,35899.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956190288066864,1.0,0.0,0.0,3.650368452072144,3.650392532348633,8.891329343896359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.2421875,0.0,1532.8272705078125,1895.4371337890625,0.0,3918.5537109375,0.905312478542328,1.0,0.0,3.0,1.0,0.0
12415320,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.7639173269271851,0.2725789248943329,0.2478672266006469,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9238535165786744,0.485042929649353,0.4597013890743255,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.9990000128746032,0.61751389503479,0.4311607182025909,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8349056243896484,0.3580701947212219,0.3414330780506134,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09649658203125,0.7267979383468628,0.2323062568902969,1.058180809020996,285.0975036621094,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2447204589844,285.0997009277344,1.0,0.5771699547767639,1.0,1.0,0.0,1.0,-3.047839641571045,3.0478320121765137,7.465957878594054e-06,2.352965831756592,0.9012531042099,0.9012531042099,0.0,153.11105346679688,165.0,55818.13671875,0.0,2414.25244140625,1.0,280.041748046875,283.69256591796875,294.4208984375,297.9432067871094,293.1499938964844,293.1499938964844,279.75,35899.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956190288066864,1.0,0.0,0.0,3.650368452072144,3.650392532348633,8.891329343896359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.2421875,0.0,1532.8272705078125,1895.4371337890625,0.0,3918.5537109375,0.905312478542328,1.0,0.0,3.0,1.0,0.0
12415380,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7574782967567444,0.2722861766815185,0.248152807354927,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9122080206871032,0.4785361289978027,0.4568517208099365,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9939815402030944,0.619419515132904,0.4333140850067138,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8284392356872559,0.3581827282905578,0.3420683145523071,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.721306324005127,0.2324415892362594,1.060768723487854,284.9327697753906,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2385559082031,284.93115234375,1.0,0.5805734992027283,1.0,1.0,0.0,1.0,-3.0512380599975586,3.0512306690216064,7.483246918127406e-06,2.3558549880981445,0.8997232913970947,0.8997232913970947,0.0,158.31820678710938,168.0,57139.90625,0.0,2447.66748046875,1.0,279.7578125,283.5014953613281,294.4886474609375,298.165771484375,293.1499938964844,293.1499938964844,280.04998779296875,36003.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667051434516908,1.0,0.0,0.0,3.651103019714356,3.6511270999908447,8.894907637113647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.26611328125,0.0,1534.4224853515625,1895.4371337890625,0.0,4012.1259765625,0.9055172204971312,1.0,0.0,3.0,1.0,0.0
12415440,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7574782967567444,0.2722861766815185,0.248152807354927,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.9122080206871032,0.4785361289978027,0.4568517208099365,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9939815402030944,0.619419515132904,0.4333140850067138,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8284392356872559,0.3581827282905578,0.3420683145523071,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.721306324005127,0.2324415892362594,1.060768723487854,284.9327697753906,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2385559082031,284.93115234375,1.0,0.5805734992027283,1.0,1.0,0.0,1.0,-3.0512380599975586,3.0512306690216064,7.483246918127406e-06,2.3558549880981445,0.8997232913970947,0.8997232913970947,0.0,158.31820678710938,168.0,57139.90625,0.0,2447.66748046875,1.0,279.7578125,283.5014953613281,294.4886474609375,298.165771484375,293.1499938964844,293.1499938964844,280.04998779296875,36003.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667051434516908,1.0,0.0,0.0,3.651103019714356,3.6511270999908447,8.894907637113647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.26611328125,0.0,1534.4224853515625,1895.4371337890625,0.0,4012.1259765625,0.9055172204971312,1.0,0.0,3.0,1.0,0.0
12415500,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7542374134063721,0.2721383273601532,0.2479736655950546,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9068546295166016,0.4797752499580383,0.4552368819713592,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9912159442901612,0.620685875415802,0.4340311884880066,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.8252372145652771,0.3581969141960144,0.3420631885528564,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7185196280479431,0.23246431350708,1.0609766244888306,285.05389404296875,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.237060546875,285.0618591308594,1.0,0.5818498134613037,1.0,1.0,0.0,1.0,-3.050182342529297,3.0501749515533447,7.477560757251922e-06,2.354825496673584,0.9015637040138244,0.9015637040138244,0.0,160.70326232910156,168.0,56011.91015625,0.0,2458.106201171875,1.0,280.0013427734375,283.64910888671875,294.4327087402344,297.9531555175781,293.1499938964844,293.1499938964844,280.04998779296875,35929.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9617851972579956,1.0,0.0,0.0,3.6522953510284415,3.652319431304932,8.900718171389599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.3310546875,0.0,1535.19775390625,1895.4371337890625,0.0,3968.4833984375,0.9057846665382384,1.0,0.0,3.0,1.0,0.0
12415560,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038818359375,0.7531793713569641,0.2723244726657867,0.2480621039867401,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044921875,0.9073677659034728,0.4830836057662964,0.4580964744091034,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.9906757473945618,0.6224988698959351,0.435172438621521,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042175292969,0.8242002129554749,0.358511745929718,0.3422861695289612,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036376953125,0.7176315188407898,0.2327096760272979,1.061846375465393,285.1044311523437,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2401123046875,285.1061096191406,1.0,0.5833724141120911,1.0,1.0,0.0,1.0,-3.056403636932373,3.056396007537842,7.507797818107065e-06,2.359503507614136,0.9031403064727784,0.9031403064727784,0.0,161.8839569091797,171.0,55929.90234375,0.0,2475.949951171875,1.0,280.0423278808594,283.6955871582031,294.4301147460937,297.976318359375,293.1499938964844,293.1499938964844,279.75,35847.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592955112457277,1.0,0.0,0.0,3.6558895111083984,3.6559133529663086,8.918244702726952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.6298828125,0.0,1538.5882568359375,1895.4371337890625,0.0,3946.30322265625,0.906505823135376,1.0,0.0,3.0,1.0,0.0
12415620,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7482011318206787,0.2717733681201935,0.2480227053165435,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8989186882972717,0.4763933718204498,0.4552102982997894,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9863624572753906,0.6245839595794678,0.4371019899845123,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8191472291946411,0.3583382666110992,0.3425687849521637,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7131904363632202,0.232669323682785,1.063374400138855,284.9315185546875,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2344665527344,284.9296264648437,1.0,0.5859039425849915,1.0,1.0,0.0,1.0,-3.057408332824707,3.057400703430176,7.513357559219003e-06,2.360541343688965,0.9015327095985411,0.9015327095985411,0.0,166.12930297851562,174.0,57191.8828125,0.0,2499.96533203125,1.0,279.7577819824219,283.4984741210937,294.4771423339844,298.1627502441406,293.1499938964844,293.1499938964844,279.45001220703125,35976.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689767956733704,1.0,0.0,0.0,3.657639741897583,3.657663822174072,8.926785994844977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.3544921875,0.0,1541.510986328125,1895.4371337890625,0.0,4032.189697265625,0.9069579243659972,1.0,0.0,3.0,1.0,0.0
12415680,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.7482011318206787,0.2717733681201935,0.2480227053165435,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8989186882972717,0.4763933718204498,0.4552102982997894,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.9863624572753906,0.6245839595794678,0.4371019899845123,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8191472291946411,0.3583382666110992,0.3425687849521637,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.7131904363632202,0.232669323682785,1.063374400138855,284.9315185546875,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2344665527344,284.9296264648437,1.0,0.5859039425849915,1.0,1.0,0.0,1.0,-3.057408332824707,3.057400703430176,7.513357559219003e-06,2.360541343688965,0.9015327095985411,0.9015327095985411,0.0,166.12930297851562,174.0,57191.8828125,0.0,2499.96533203125,1.0,279.7577819824219,283.4984741210937,294.4771423339844,298.1627502441406,293.1499938964844,293.1499938964844,279.45001220703125,35976.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689767956733704,1.0,0.0,0.0,3.657639741897583,3.657663822174072,8.926785994844977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.3544921875,0.0,1541.510986328125,1895.4371337890625,0.0,4032.189697265625,0.9069579243659972,1.0,0.0,3.0,1.0,0.0
12415740,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.7411235570907593,0.2702215015888214,0.2470261603593826,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.8859384059906006,0.4684412777423858,0.4478493332862854,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.9794644713401794,0.6251698136329651,0.4378786087036133,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.8118410706520081,0.3571549654006958,0.3418828248977661,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.7064165472984314,0.2318589389324188,1.061571717262268,284.7269287109375,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2176513671875,284.7248229980469,1.0,0.5872752666473389,1.0,1.0,0.0,1.0,-3.04530930519104,3.045301675796509,7.454018941643881e-06,2.351203441619873,0.8969017863273621,0.8969017863273621,0.0,171.22537231445312,177.0,58274.83203125,0.0,2503.629150390625,1.0,279.45819091796875,283.2770690917969,294.4711303710937,298.2420959472656,293.1499938964844,293.1499938964844,279.75,36207.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788877964019777,1.0,0.0,0.0,3.650700569152832,3.650724649429321,8.892947107597138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.37158203125,0.0,1535.50048828125,1895.4371337890625,0.0,4119.0478515625,0.905556619167328,1.0,0.0,3.0,1.0,0.0
12415800,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.7411235570907593,0.2702215015888214,0.2470261603593826,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268981933594,0.8859384059906006,0.4684412777423858,0.4478493332862854,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7266540527344,0.9794644713401794,0.6251698136329651,0.4378786087036133,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272033691406,0.8118410706520081,0.3571549654006958,0.3418828248977661,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279357910156,0.7064165472984314,0.2318589389324188,1.061571717262268,284.7269287109375,284.95001220703125,295.5619812011719,291.4342956542969,295.5623474121094,297.2176513671875,284.7248229980469,1.0,0.5872752666473389,1.0,1.0,0.0,1.0,-3.04530930519104,3.045301675796509,7.454018941643881e-06,2.351203441619873,0.8969017863273621,0.8969017863273621,0.0,171.22537231445312,177.0,58274.83203125,0.0,2503.629150390625,1.0,279.45819091796875,283.2770690917969,294.4711303710937,298.2420959472656,293.1499938964844,293.1499938964844,279.75,36207.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788877964019777,1.0,0.0,0.0,3.650700569152832,3.650724649429321,8.892947107597138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.37158203125,0.0,1535.50048828125,1895.4371337890625,0.0,4119.0478515625,0.905556619167328,1.0,0.0,3.0,1.0,0.0
12415860,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7376136183738708,0.2696380615234375,0.2462453246116638,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8829547166824341,0.4724986553192138,0.4488342702388763,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9766650795936584,0.6273406147956848,0.4390311241149902,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8081444501876831,0.356747567653656,0.3412714600563049,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7029325366020203,0.2315265983343124,1.0594946146011353,284.8907775878906,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2140808105469,284.8922119140625,1.0,0.5886505842208862,1.0,1.0,0.0,1.0,-3.04368257522583,3.043675184249878,7.445254595950246e-06,2.3496081829071045,0.8974138498306274,0.8974138498306274,0.0,173.82662963867188,180.0,56878.9453125,0.0,2514.0869140625,1.0,279.7421569824219,283.4677734375,294.3909606933594,298.0047912597656,293.1499938964844,293.1499938964844,280.04998779296875,36107.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697075486183168,1.0,0.0,0.0,3.6458373069763184,3.645861387252808,8.869270118339045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.28857421875,0.0,1529.3460693359375,1895.4371337890625,0.0,4038.632080078125,0.9044316411018372,1.0,0.0,3.0,1.0,0.0
12415920,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7376136183738708,0.2696380615234375,0.2462453246116638,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8829547166824341,0.4724986553192138,0.4488342702388763,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9766650795936584,0.6273406147956848,0.4390311241149902,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8081444501876831,0.356747567653656,0.3412714600563049,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7029325366020203,0.2315265983343124,1.0594946146011353,284.8907775878906,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2140808105469,284.8922119140625,1.0,0.5886505842208862,1.0,1.0,0.0,1.0,-3.04368257522583,3.043675184249878,7.445254595950246e-06,2.3496081829071045,0.8974138498306274,0.8974138498306274,0.0,173.82662963867188,180.0,56878.9453125,0.0,2514.0869140625,1.0,279.7421569824219,283.4677734375,294.3909606933594,298.0047912597656,293.1499938964844,293.1499938964844,280.04998779296875,36107.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697075486183168,1.0,0.0,0.0,3.6458373069763184,3.645861387252808,8.869270118339045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7517.28857421875,0.0,1529.3460693359375,1895.4371337890625,0.0,4038.632080078125,0.9044316411018372,1.0,0.0,3.0,1.0,0.0
12415980,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7369979023933411,0.2701558768749237,0.2465481460094452,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8850846886634827,0.4776503145694732,0.4537872076034546,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.977081835269928,0.6309313774108887,0.4413695037364959,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8074603080749512,0.3574488461017608,0.3417468070983886,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7023431062698364,0.2320437431335449,1.0611343383789062,285.0816345214844,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2230529785156,285.0831298828125,1.0,0.5909704566001892,1.0,1.0,0.0,1.0,-3.055347681045532,3.05534029006958,7.502327207475901e-06,2.3585686683654785,0.9007380604743958,0.9007380604743958,0.0,175.18191528320312,183.0,55587.3359375,0.0,2543.275634765625,1.0,280.041748046875,283.67987060546875,294.3634338378906,297.8807983398437,293.1499938964844,293.1499938964844,279.75,35905.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598720073699952,1.0,0.0,0.0,3.648680686950684,3.648704767227173,8.883109785529086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.1767578125,0.0,1530.9959716796875,1895.4371337890625,0.0,3951.445068359375,0.9049355983734132,1.0,0.0,3.0,1.0,0.0
12416040,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7369979023933411,0.2701558768749237,0.2465481460094452,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.8850846886634827,0.4776503145694732,0.4537872076034546,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.977081835269928,0.6309313774108887,0.4413695037364959,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.8074603080749512,0.3574488461017608,0.3417468070983886,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.7023431062698364,0.2320437431335449,1.0611343383789062,285.0816345214844,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2230529785156,285.0831298828125,1.0,0.5909704566001892,1.0,1.0,0.0,1.0,-3.055347681045532,3.05534029006958,7.502327207475901e-06,2.3585686683654785,0.9007380604743958,0.9007380604743958,0.0,175.18191528320312,183.0,55587.3359375,0.0,2543.275634765625,1.0,280.041748046875,283.67987060546875,294.3634338378906,297.8807983398437,293.1499938964844,293.1499938964844,279.75,35905.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598720073699952,1.0,0.0,0.0,3.648680686950684,3.648704767227173,8.883109785529086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.1767578125,0.0,1530.9959716796875,1895.4371337890625,0.0,3951.445068359375,0.9049355983734132,1.0,0.0,3.0,1.0,0.0
12416100,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.73613440990448,0.2701477110385895,0.2467879056930542,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.883945643901825,0.4751298725605011,0.4542352259159088,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9764323234558104,0.6321131587028503,0.4425135552883148,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8064671158790588,0.3576142191886902,0.3421252965927124,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.7015180587768555,0.2322185337543487,1.0626543760299685,284.9571838378906,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22332763671875,284.9488830566406,1.0,0.5922546982765198,1.0,1.0,0.0,1.0,-3.0598490238189697,3.0598416328430176,7.524969532823889e-06,2.362262010574341,0.8996065258979797,0.8996065258979797,0.0,176.45999145507812,183.0,56692.05859375,0.0,2558.518310546875,1.0,279.79864501953125,283.52935791015625,294.4168701171875,298.1000671386719,293.1499938964844,293.1499938964844,279.75,35960.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662734270095824,1.0,0.0,0.0,3.649678945541382,3.649703025817871,8.887970466275874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.57958984375,0.0,1532.51611328125,1895.4371337890625,0.0,4008.306396484375,0.9051417708396912,1.0,0.0,3.0,1.0,0.0
12416160,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7335179448127747,0.2697020173072815,0.2466428726911544,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.878086268901825,0.4705904722213745,0.4503481984138489,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9735187292099,0.632597029209137,0.4431113302707672,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8034884929656982,0.3573745787143707,0.3421584069728851,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6989255547523499,0.2321035265922546,1.0631667375564575,284.90069580078125,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2179870605469,284.8984375,1.0,0.5931618809700012,1.0,1.0,0.0,1.0,-3.056386232376098,3.0563786029815674,7.508264388889074e-06,2.35972261428833,0.898672342300415,0.898672342300415,0.0,178.85845947265625,186.0,56729.4140625,0.0,2564.402587890625,1.0,279.7576904296875,283.4779357910156,294.4071044921875,298.0679016113281,293.1499938964844,293.1499938964844,280.04998779296875,36033.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970081090927124,1.0,0.0,0.0,3.6483795642852783,3.648403406143189,8.881642656888289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.86328125,0.0,1531.61669921875,1895.4371337890625,0.0,4041.922607421875,0.9049253463745116,1.0,0.0,3.0,1.0,0.0
12416220,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7306801676750183,0.2695314586162567,0.2463516592979431,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8750709891319275,0.4743671715259552,0.4509081840515136,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.970893383026123,0.6348010897636414,0.4444148242473602,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.800351619720459,0.3574801385402679,0.3421491682529449,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.696209192276001,0.2322475463151931,1.063620924949646,285.05523681640625,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.21697998046875,285.05621337890625,1.0,0.5951273441314697,1.0,1.0,0.0,1.0,-3.058788776397705,3.058781147003174,7.519541213696357e-06,2.361353635787964,0.901322603225708,0.901322603225708,0.0,181.64198303222656,189.0,55318.375,0.0,2583.54248046875,1.0,280.04217529296875,283.6607360839844,294.3216247558594,297.8401794433594,293.1499938964844,293.1499938964844,279.75,35900.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625676274299622,1.0,0.0,0.0,3.651259899139404,3.6512839794158936,8.895672749531514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2255859375,0.0,1533.8292236328125,1895.4371337890625,0.0,3975.4404296875,0.9055034518241882,1.0,0.0,3.0,1.0,0.0
12416280,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7306801676750183,0.2695314586162567,0.2463516592979431,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.8750709891319275,0.4743671715259552,0.4509081840515136,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.970893383026123,0.6348010897636414,0.4444148242473602,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.800351619720459,0.3574801385402679,0.3421491682529449,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.696209192276001,0.2322475463151931,1.063620924949646,285.05523681640625,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.21697998046875,285.05621337890625,1.0,0.5951273441314697,1.0,1.0,0.0,1.0,-3.058788776397705,3.058781147003174,7.519541213696357e-06,2.361353635787964,0.901322603225708,0.901322603225708,0.0,181.64198303222656,189.0,55318.375,0.0,2583.54248046875,1.0,280.04217529296875,283.6607360839844,294.3216247558594,297.8401794433594,293.1499938964844,293.1499938964844,279.75,35900.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625676274299622,1.0,0.0,0.0,3.651259899139404,3.6512839794158936,8.895672749531514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.2255859375,0.0,1533.8292236328125,1895.4371337890625,0.0,3975.4404296875,0.9055034518241882,1.0,0.0,3.0,1.0,0.0
12416340,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7268195748329163,0.2687349319458008,0.2460900992155075,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8679943084716797,0.4669856131076813,0.4473100304603576,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9666202664375304,0.6357859969139099,0.4456101953983307,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7959651350975037,0.357044517993927,0.3421835899353027,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6924058198928833,0.2320396155118942,1.0643935203552246,284.8643798828125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2078857421875,284.8617553710937,1.0,0.5969993472099304,1.0,1.0,0.0,1.0,-3.056581497192383,3.0565741062164307,7.5095813372172415e-06,2.360023260116577,0.8987021446228027,0.8987021446228027,0.0,185.4962310791016,192.0,56353.34765625,0.0,2599.385498046875,1.0,279.7578125,283.4520874023437,294.339111328125,297.9836120605469,293.1499938964844,293.1499938964844,280.04998779296875,36057.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722415208816528,1.0,0.0,0.0,3.6500895023345934,3.650113582611084,8.889970217751397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.49462890625,0.0,1533.7020263671875,1895.4371337890625,0.0,4060.92529296875,0.905320942401886,1.0,0.0,3.0,1.0,0.0
12416400,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7268195748329163,0.2687349319458008,0.2460900992155075,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8679943084716797,0.4669856131076813,0.4473100304603576,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9666202664375304,0.6357859969139099,0.4456101953983307,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.7959651350975037,0.357044517993927,0.3421835899353027,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6924058198928833,0.2320396155118942,1.0643935203552246,284.8643798828125,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.2078857421875,284.8617553710937,1.0,0.5969993472099304,1.0,1.0,0.0,1.0,-3.056581497192383,3.0565741062164307,7.5095813372172415e-06,2.360023260116577,0.8987021446228027,0.8987021446228027,0.0,185.4962310791016,192.0,56353.34765625,0.0,2599.385498046875,1.0,279.7578125,283.4520874023437,294.339111328125,297.9836120605469,293.1499938964844,293.1499938964844,280.04998779296875,36057.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722415208816528,1.0,0.0,0.0,3.6500895023345934,3.650113582611084,8.889970217751397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.49462890625,0.0,1533.7020263671875,1895.4371337890625,0.0,4060.92529296875,0.905320942401886,1.0,0.0,3.0,1.0,0.0
12416460,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7234973907470703,0.2681775689125061,0.2455100864171981,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8640259504318237,0.4690648019313812,0.4467203617095947,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9632210731506348,0.6373419165611267,0.446501612663269,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7923071980476379,0.356733500957489,0.3418441712856293,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6891409754753113,0.2318060398101806,1.0635013580322266,285.0106201171875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2030639648437,285.01123046875,1.0,0.5985532999038696,1.0,1.0,0.0,1.0,-3.0547475814819336,3.0547399520874023,7.50019808037905e-06,2.358449697494507,0.900701105594635,0.900701105594635,0.0,188.5259704589844,195.0,54841.60546875,-0.0,2611.663330078125,1.0,280.04217529296875,283.6298217773437,294.2421264648437,297.73468017578125,293.1499938964844,293.1499938964844,279.75,35946.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637936353683472,1.0,0.0,0.0,3.6512954235076895,3.65131950378418,8.89584555352485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.537109375,0.0,1534.2132568359375,1895.4371337890625,0.0,3986.329833984375,0.9055405259132384,1.0,0.0,3.0,1.0,0.0
12416520,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.7234973907470703,0.2681775689125061,0.2455100864171981,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8640259504318237,0.4690648019313812,0.4467203617095947,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9632210731506348,0.6373419165611267,0.446501612663269,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.7923071980476379,0.356733500957489,0.3418441712856293,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6891409754753113,0.2318060398101806,1.0635013580322266,285.0106201171875,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.2030639648437,285.01123046875,1.0,0.5985532999038696,1.0,1.0,0.0,1.0,-3.0547475814819336,3.0547399520874023,7.50019808037905e-06,2.358449697494507,0.900701105594635,0.900701105594635,0.0,188.5259704589844,195.0,54841.60546875,-0.0,2611.663330078125,1.0,280.04217529296875,283.6298217773437,294.2421264648437,297.73468017578125,293.1499938964844,293.1499938964844,279.75,35946.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637936353683472,1.0,0.0,0.0,3.6512954235076895,3.65131950378418,8.89584555352485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.537109375,0.0,1534.2132568359375,1895.4371337890625,0.0,3986.329833984375,0.9055405259132384,1.0,0.0,3.0,1.0,0.0
12416580,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7187971472740173,0.2668152451515198,0.2448012083768844,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8555015325546265,0.4597586691379547,0.4412795007228851,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.9577571153640748,0.6375041604042053,0.4471772909164428,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7870931029319763,0.3556860089302063,0.341370016336441,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.6843996047973633,0.2309851944446563,1.0618914365768433,284.81256103515625,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1889953613281,284.8096618652344,1.0,0.5997896790504456,1.0,1.0,0.0,1.0,-3.0456881523132324,3.0456807613372803,7.456693310814444e-06,2.351841688156128,0.8973386287689209,0.8973386287689209,0.0,192.7909393310547,198.0,55788.12890625,-0.0,2616.387451171875,1.0,279.7578125,283.4176025390625,294.2588806152344,297.8685913085937,293.1499938964844,293.1499938964844,280.04998779296875,36122.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972259759902954,1.0,0.0,0.0,3.647781610488892,3.6478054523468018,8.878731705408427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.86328125,0.0,1531.6143798828125,1895.4371337890625,0.0,4061.08544921875,0.9048470258712769,1.0,0.0,3.0,1.0,0.0
12416640,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.7187971472740173,0.2668152451515198,0.2448012083768844,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.8555015325546265,0.4597586691379547,0.4412795007228851,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.9577571153640748,0.6375041604042053,0.4471772909164428,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8128967285156,0.7870931029319763,0.3556860089302063,0.341370016336441,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138427734375,0.6843996047973633,0.2309851944446563,1.0618914365768433,284.81256103515625,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1889953613281,284.8096618652344,1.0,0.5997896790504456,1.0,1.0,0.0,1.0,-3.0456881523132324,3.0456807613372803,7.456693310814444e-06,2.351841688156128,0.8973386287689209,0.8973386287689209,0.0,192.7909393310547,198.0,55788.12890625,-0.0,2616.387451171875,1.0,279.7578125,283.4176025390625,294.2588806152344,297.8685913085937,293.1499938964844,293.1499938964844,280.04998779296875,36122.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972259759902954,1.0,0.0,0.0,3.647781610488892,3.6478054523468018,8.878731705408427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.86328125,0.0,1531.6143798828125,1895.4371337890625,0.0,4061.08544921875,0.9048470258712769,1.0,0.0,3.0,1.0,0.0
12416700,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7160858511924744,0.2661332488059997,0.2441473305225372,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.851107120513916,0.4594840109348297,0.4383105635643005,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.954637885093689,0.6376652717590332,0.4471679925918579,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.784205436706543,0.3551149070262909,0.3408176898956299,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6817114353179932,0.2304871380329132,1.059830904006958,284.9187316894531,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.1825561523437,284.9255065917969,1.0,0.6000798940658569,1.0,1.0,0.0,1.0,-3.0381667613983154,3.038159370422364,7.419568191835424e-06,2.3458895683288574,0.8981278538703918,0.8981278538703918,0.0,194.89735412597656,198.0,54485.234375,-0.0,2612.869384765625,1.0,280.001220703125,283.5563049316406,294.1848449707031,297.6249084472656,293.1499938964844,293.1499938964844,280.04998779296875,36077.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662203788757324,1.0,0.0,0.0,3.646019458770752,3.646043539047241,8.870156307239085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.49658203125,0.0,1529.3245849609375,1895.4371337890625,0.0,4007.83740234375,0.9044758081436156,1.0,0.0,3.0,1.0,0.0
