time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416760,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7147966027259827,0.2657752931118011,0.243758425116539,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.850892186164856,0.4611949324607849,0.4396990537643432,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.953559398651123,0.6383199095726013,0.4475329220294952,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.7828913331031799,0.3548325002193451,0.3404906690120697,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6804149746894836,0.2301847487688064,1.058337926864624,284.9550170898437,284.95001220703125,295.123779296875,291.1991271972656,295.1252746582031,297.1805114746094,284.9555358886719,1.0,0.6006349325180054,1.0,1.0,0.0,1.0,-3.037611246109009,3.0376038551330566,7.416708285745699e-06,2.34539794921875,0.8985654711723328,0.8985654711723328,0.0,195.9317779541016,201.0,54226.23046875,-0.0,2617.169677734375,1.0,280.0422668457031,283.5946350097656,294.1668395996094,297.619873046875,293.1499938964844,293.1499938964844,280.3500061035156,36021.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625962972640992,1.0,0.0,0.0,3.6462109088897705,3.64623498916626,8.871087970874214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.27490234375,0.0,1529.11767578125,1895.4371337890625,0.0,3975.6953125,0.9044537544250488,1.0,0.0,3.0,1.0,0.0
12416820,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.7129110097885132,0.2655536532402038,0.2434873431921005,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.8505817651748657,0.4636675417423248,0.4422411024570465,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9521548748016356,0.6402916312217712,0.4488061070442199,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.7809372544288635,0.3547655642032623,0.3403465747833252,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.6784564256668091,0.2299384921789169,1.0570439100265503,285.1242370605469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1821594238281,285.1248474121094,1.0,0.6021133065223694,1.0,1.0,0.0,1.0,-3.0401387214660645,3.0401313304901123,7.429166544170584e-06,2.34739637374878,0.9023103713989258,0.9023103713989258,0.0,197.9092254638672,204.0,52773.078125,-0.0,2632.288818359375,1.0,280.3417663574219,283.7934875488281,294.1247863769531,297.4713134765625,293.1499938964844,293.1499938964844,280.04998779296875,35835.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951348066329956,1.0,0.0,0.0,3.651740074157715,3.651764154434204,8.898012424651824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.18603515625,0.0,1533.876708984375,1895.4371337890625,0.0,3875.0986328125,0.905568540096283,1.0,0.0,3.0,1.0,0.0
12416880,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.7129110097885132,0.2655536532402038,0.2434873431921005,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1242370605469,0.8505817651748657,0.4636675417423248,0.4422411024570465,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.9521548748016356,0.6402916312217712,0.4488061070442199,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1241149902344,0.7809372544288635,0.3547655642032623,0.3403465747833252,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.6784564256668091,0.2299384921789169,1.0570439100265503,285.1242370605469,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.1821594238281,285.1248474121094,1.0,0.6021133065223694,1.0,1.0,0.0,1.0,-3.0401387214660645,3.0401313304901123,7.429166544170584e-06,2.34739637374878,0.9023103713989258,0.9023103713989258,0.0,197.9092254638672,204.0,52773.078125,-0.0,2632.288818359375,1.0,280.3417663574219,283.7934875488281,294.1247863769531,297.4713134765625,293.1499938964844,293.1499938964844,280.04998779296875,35835.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951348066329956,1.0,0.0,0.0,3.651740074157715,3.651764154434204,8.898012424651824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.18603515625,0.0,1533.876708984375,1895.4371337890625,0.0,3875.0986328125,0.905568540096283,1.0,0.0,3.0,1.0,0.0
12416940,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7083571553230286,0.2642384171485901,0.2428675442934036,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8426282405853271,0.4541680216789245,0.4364609122276306,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9469383358955384,0.640251100063324,0.4494180679321289,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7763260006904602,0.3537602722644806,0.339950829744339,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6741554141044617,0.2290606647729873,1.0552161931991575,284.9242248535156,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.169921875,284.92120361328125,1.0,0.6032217144966125,1.0,1.0,0.0,1.0,-3.0305349826812744,3.0305275917053223,7.383243882941315e-06,2.3403804302215576,0.9004268646240234,0.9004268646240234,0.0,202.05799865722656,192.0,53778.125,-0.0,2635.25,1.0,280.05780029296875,283.58056640625,294.1659545898437,297.6434936523437,293.1499938964844,293.1499938964844,279.75,35982.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607305526733398,1.0,0.0,0.0,3.6533923149108887,3.653416395187378,8.906066000236024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.5546875,0.0,1536.816650390625,1895.4371337890625,0.0,3959.09521484375,0.9060081243515016,1.0,0.0,3.0,1.0,0.0
12417000,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.7083571553230286,0.2642384171485901,0.2428675442934036,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8426282405853271,0.4541680216789245,0.4364609122276306,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9469383358955384,0.640251100063324,0.4494180679321289,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.7763260006904602,0.3537602722644806,0.339950829744339,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.6741554141044617,0.2290606647729873,1.0552161931991575,284.9242248535156,284.95001220703125,294.9539794921875,291.1377258300781,294.95562744140625,297.169921875,284.92120361328125,1.0,0.6032217144966125,1.0,1.0,0.0,1.0,-3.0305349826812744,3.0305275917053223,7.383243882941315e-06,2.3403804302215576,0.9004268646240234,0.9004268646240234,0.0,202.05799865722656,192.0,53778.125,-0.0,2635.25,1.0,280.05780029296875,283.58056640625,294.1659545898437,297.6434936523437,293.1499938964844,293.1499938964844,279.75,35982.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607305526733398,1.0,0.0,0.0,3.6533923149108887,3.653416395187378,8.906066000236024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.5546875,0.0,1536.816650390625,1895.4371337890625,0.0,3959.09521484375,0.9060081243515016,1.0,0.0,3.0,1.0,0.0
12417060,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.7064751386642456,0.2617114186286926,0.2408131510019302,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.8367329239845276,0.4436846375465393,0.4264453053474426,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.9463965892791748,0.6382854580879211,0.4483200013637543,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.7751113176345825,0.3515080511569977,0.3380747735500335,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.672721266746521,0.227224051952362,1.0479018688201904,284.6911926269531,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.145263671875,284.68780517578125,1.0,0.5987437963485718,1.0,1.0,0.0,1.0,-3.0036683082580566,3.003661155700684,7.253277999552665e-06,2.31978726387024,0.8951336145401001,0.8951336145401001,0.0,200.73147583007807,180.0,54591.1171875,-0.0,2577.113037109375,1.0,279.7582397460937,283.34246826171875,294.1441650390625,297.6917419433594,293.1499938964844,293.1499938964844,280.04998779296875,36244.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970445990562439,1.0,0.0,0.0,3.6452150344848633,3.645238876342773,8.86624206941633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.66162109375,0.0,1529.6788330078125,1895.4371337890625,0.0,4045.135986328125,0.9043505787849426,1.0,0.0,3.0,1.0,0.0
12417120,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.7064751386642456,0.2617114186286926,0.2408131510019302,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6911926269531,0.8367329239845276,0.4436846375465393,0.4264453053474426,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69073486328125,0.9463965892791748,0.6382854580879211,0.4483200013637543,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.69158935546875,0.7751113176345825,0.3515080511569977,0.3380747735500335,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.672721266746521,0.227224051952362,1.0479018688201904,284.6911926269531,284.95001220703125,294.8642883300781,291.1094055175781,294.8659973144531,297.145263671875,284.68780517578125,1.0,0.5987437963485718,1.0,1.0,0.0,1.0,-3.0036683082580566,3.003661155700684,7.253277999552665e-06,2.31978726387024,0.8951336145401001,0.8951336145401001,0.0,200.73147583007807,180.0,54591.1171875,-0.0,2577.113037109375,1.0,279.7582397460937,283.34246826171875,294.1441650390625,297.6917419433594,293.1499938964844,293.1499938964844,280.04998779296875,36244.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970445990562439,1.0,0.0,0.0,3.6452150344848633,3.645238876342773,8.86624206941633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.66162109375,0.0,1529.6788330078125,1895.4371337890625,0.0,4045.135986328125,0.9043505787849426,1.0,0.0,3.0,1.0,0.0
12417180,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7103878855705261,0.2600759863853454,0.238752081990242,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8419803380966187,0.4449237883090973,0.4244970977306366,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.9542083144187928,0.6378162503242493,0.4473777413368225,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.7799447774887085,0.3499105274677276,0.3359999656677246,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.6765452027320862,0.2257663160562515,1.039138913154602,284.8274230957031,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.1337890625,284.82769775390625,1.0,0.5920158624649048,1.0,1.0,0.0,1.0,-2.9846649169921875,2.9846577644348145,7.161227131291525e-06,2.304868698120117,0.8946130871772766,0.8946130871772766,0.0,193.23489379882807,168.0,52937.3046875,-0.0,2503.15576171875,1.0,280.0421142578125,283.51806640625,294.0439453125,297.4188232421875,293.1499938964844,293.1499938964844,280.3500061035156,36180.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591245055198668,1.0,0.0,0.0,3.6377573013305664,3.637781143188477,8.830000979287433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.8017578125,0.0,1520.9332275390625,1895.4371337890625,0.0,3944.777587890625,0.9026703834533693,1.0,0.0,3.0,1.0,0.0
12417240,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272399902344,0.7103878855705261,0.2600759863853454,0.238752081990242,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.8419803380966187,0.4449237883090973,0.4244970977306366,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274841308594,0.9542083144187928,0.6378162503242493,0.4473777413368225,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.7799447774887085,0.3499105274677276,0.3359999656677246,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.6765452027320862,0.2257663160562515,1.039138913154602,284.8274230957031,284.95001220703125,294.77178955078125,291.08233642578125,294.7735595703125,297.1337890625,284.82769775390625,1.0,0.5920158624649048,1.0,1.0,0.0,1.0,-2.9846649169921875,2.9846577644348145,7.161227131291525e-06,2.304868698120117,0.8946130871772766,0.8946130871772766,0.0,193.23489379882807,168.0,52937.3046875,-0.0,2503.15576171875,1.0,280.0421142578125,283.51806640625,294.0439453125,297.4188232421875,293.1499938964844,293.1499938964844,280.3500061035156,36180.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591245055198668,1.0,0.0,0.0,3.6377573013305664,3.637781143188477,8.830000979287433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.8017578125,0.0,1520.9332275390625,1895.4371337890625,0.0,3944.777587890625,0.9026703834533693,1.0,0.0,3.0,1.0,0.0
12417300,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7141259908676147,0.2596968412399292,0.2380973696708679,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8472329378128052,0.4459041357040405,0.4249812066555023,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9604415893554688,0.6382063031196594,0.4473549127578735,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7843109965324402,0.3495214581489563,0.335308164358139,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6802113056182861,0.2253395169973373,1.0358482599258425,284.9539794921875,284.95001220703125,294.7245788574219,291.0692138671875,294.72637939453125,297.1331481933594,284.9615783691406,1.0,0.5884300470352173,1.0,1.0,0.0,1.0,-2.979642152786255,2.979635000228882,7.137149168556789e-06,2.300992012023926,0.8958565592765808,0.8958565592765808,0.0,188.1824493408203,168.0,51656.61328125,-0.0,2468.141845703125,1.0,280.2984313964844,283.6759033203125,294.0,297.2345275878906,293.1499938964844,293.1499938964844,280.3500061035156,36089.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505682587623596,1.0,0.0,0.0,3.63617205619812,3.6361958980560303,8.822306085676246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.5732421875,0.0,1518.5079345703125,1895.4371337890625,0.0,3868.080078125,0.9022926688194276,1.0,0.0,3.0,1.0,0.0
12417360,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7188133001327515,0.259525328874588,0.237676739692688,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8541321754455566,0.447208046913147,0.4263046979904175,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9678334593772888,0.6388509273529053,0.4476005136966705,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.7898879647254944,0.3493471443653106,0.3348553478717804,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6849830746650696,0.2250877618789672,1.033383846282959,284.993408203125,284.95001220703125,294.6767883300781,291.0563049316406,294.6786193847656,297.1348876953125,284.9938659667969,1.0,0.5848430395126343,1.0,1.0,0.0,1.0,-2.977513074874878,2.977505922317505,7.126963737391634e-06,2.2993524074554443,0.8965867757797241,0.8965867757797241,0.0,182.51991271972656,156.0,51402.42578125,-0.0,2435.453857421875,1.0,280.3417663574219,283.7176818847656,294.0057067871094,297.2668151855469,293.1499938964844,293.1499938964844,280.6499938964844,36011.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461897015571594,1.0,0.0,0.0,3.63672947883606,3.6367533206939697,8.825011263979832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.38330078125,0.0,1518.5423583984375,1895.4371337890625,0.0,3828.57177734375,0.9023316502571106,1.0,0.0,3.0,1.0,0.0
12417420,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.7293347716331482,0.2594492435455322,0.2370913475751876,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8692875504493713,0.4495827853679657,0.428051620721817,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.9831051826477052,0.6403183937072754,0.4482329189777374,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.8028206825256348,0.3492979109287262,0.3342550694942474,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.6962139010429382,0.2248705476522445,1.0298007726669312,285.159423828125,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.14019775390625,285.15985107421875,1.0,0.577562689781189,1.0,1.0,0.0,1.0,-2.974637508392334,2.974630355834961,7.113333140296163e-06,2.297186851501465,0.9007799625396729,0.9007799625396729,0.0,170.81796264648438,144.0,49948.8203125,-0.0,2370.808349609375,1.0,280.64166259765625,283.91619873046875,293.984130859375,297.1506042480469,293.1499938964844,293.1499938964844,280.3500061035156,35805.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344066977500916,1.0,0.0,0.0,3.643378734588623,3.643402576446533,8.857311399879109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.3974609375,0.0,1524.3648681640625,1895.4371337890625,0.0,3721.4658203125,0.9036787748336792,1.0,0.0,3.0,1.0,0.0
12417480,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1592102050781,0.7293347716331482,0.2594492435455322,0.2370913475751876,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8692875504493713,0.4495827853679657,0.428051620721817,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.9831051826477052,0.6403183937072754,0.4482329189777374,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15936279296875,0.8028206825256348,0.3492979109287262,0.3342550694942474,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591186523437,0.6962139010429382,0.2248705476522445,1.0298007726669312,285.159423828125,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.14019775390625,285.15985107421875,1.0,0.577562689781189,1.0,1.0,0.0,1.0,-2.974637508392334,2.974630355834961,7.113333140296163e-06,2.297186851501465,0.9007799625396729,0.9007799625396729,0.0,170.81796264648438,144.0,49948.8203125,-0.0,2370.808349609375,1.0,280.64166259765625,283.91619873046875,293.984130859375,297.1506042480469,293.1499938964844,293.1499938964844,280.3500061035156,35805.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344066977500916,1.0,0.0,0.0,3.643378734588623,3.643402576446533,8.857311399879109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7540.3974609375,0.0,1524.3648681640625,1895.4371337890625,0.0,3721.4658203125,0.9036787748336792,1.0,0.0,3.0,1.0,0.0
12417540,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.738225519657135,0.2581900358200073,0.2360102534294128,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8779432773590088,0.4403366148471832,0.4219177365303039,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9946109056472778,0.6395007967948914,0.4479392766952514,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8137919306755066,0.3481913208961487,0.3332334756851196,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7060115933418274,0.223996490240097,1.0253846645355225,284.95330810546875,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.13018798828125,284.949951171875,1.0,0.5695080757141113,1.0,1.0,0.0,1.0,-2.959102153778076,2.959095001220703,7.040116088319337e-06,2.285576105117798,0.8992487788200378,0.8992487788200378,0.0,160.81314086914062,132.0,50916.40625,-0.0,2292.251953125,1.0,280.3578491210937,283.7000732421875,294.0370178222656,297.33465576171875,293.1499938964844,293.1499938964844,280.6499938964844,35948.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444876313209534,1.0,0.0,0.0,3.646350622177124,3.646374464035034,8.871767249729601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.19580078125,0.0,1528.72509765625,1895.4371337890625,0.0,3813.169189453125,0.9044088125228882,1.0,0.0,3.0,1.0,0.0
12417600,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.738225519657135,0.2581900358200073,0.2360102534294128,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8779432773590088,0.4403366148471832,0.4219177365303039,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9946109056472778,0.6395007967948914,0.4479392766952514,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.8137919306755066,0.3481913208961487,0.3332334756851196,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7060115933418274,0.223996490240097,1.0253846645355225,284.95330810546875,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.13018798828125,284.949951171875,1.0,0.5695080757141113,1.0,1.0,0.0,1.0,-2.959102153778076,2.959095001220703,7.040116088319337e-06,2.285576105117798,0.8992487788200378,0.8992487788200378,0.0,160.81314086914062,132.0,50916.40625,-0.0,2292.251953125,1.0,280.3578491210937,283.7000732421875,294.0370178222656,297.33465576171875,293.1499938964844,293.1499938964844,280.6499938964844,35948.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444876313209534,1.0,0.0,0.0,3.646350622177124,3.646374464035034,8.871767249729601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.19580078125,0.0,1528.72509765625,1895.4371337890625,0.0,3813.169189453125,0.9044088125228882,1.0,0.0,3.0,1.0,0.0
12417660,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.747045636177063,0.2570497095584869,0.2344703376293182,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8896034359931946,0.4411231875419616,0.4195119142532348,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9990000128746032,0.6397563815116882,0.4381780624389648,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8240297436714172,0.347067266702652,0.3316751420497894,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7152453064918518,0.2230448871850967,1.0190443992614746,285.08062744140625,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.1260986328125,285.0798034667969,1.0,0.5602112412452698,1.0,1.0,0.0,1.0,-2.9330649375915527,2.933058023452759,6.91700506649795e-06,2.265568733215332,0.902076244354248,0.902076244354248,0.0,151.0685272216797,120.0,49283.4140625,-0.0,2197.558349609375,1.0,280.6421813964844,283.8673095703125,293.948486328125,297.0962219238281,293.1499938964844,293.1499938964844,280.3500061035156,35841.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345400929450988,1.0,0.0,0.0,3.651573419570923,3.651597261428833,8.897200132196303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.1123046875,0.0,1533.7362060546875,1895.4371337890625,0.0,3722.6845703125,0.9055265188217164,1.0,0.0,3.0,1.0,0.0
12417720,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.747045636177063,0.2570497095584869,0.2344703376293182,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8896034359931946,0.4411231875419616,0.4195119142532348,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9990000128746032,0.6397563815116882,0.4381780624389648,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806884765625,0.8240297436714172,0.347067266702652,0.3316751420497894,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7152453064918518,0.2230448871850967,1.0190443992614746,285.08062744140625,284.95001220703125,294.3796691894531,290.9820251464844,294.3816223144531,297.1260986328125,285.0798034667969,1.0,0.5602112412452698,1.0,1.0,0.0,1.0,-2.9330649375915527,2.933058023452759,6.91700506649795e-06,2.265568733215332,0.902076244354248,0.902076244354248,0.0,151.0685272216797,120.0,49283.4140625,-0.0,2197.558349609375,1.0,280.6421813964844,283.8673095703125,293.948486328125,297.0962219238281,293.1499938964844,293.1499938964844,280.3500061035156,35841.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345400929450988,1.0,0.0,0.0,3.651573419570923,3.651597261428833,8.897200132196303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.1123046875,0.0,1533.7362060546875,1895.4371337890625,0.0,3722.6845703125,0.9055265188217164,1.0,0.0,3.0,1.0,0.0
12417780,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7550512552261353,0.2551947236061096,0.2328488677740097,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8969689607620239,0.4311235547065735,0.4128081202507019,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9990000128746032,0.6423412561416626,0.4209441840648651,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8330469727516174,0.345234215259552,0.3299838900566101,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7229042649269104,0.2216202914714813,1.0123412609100342,284.8493957519531,284.95001220703125,294.277587890625,290.9578552246094,294.2795715332031,297.1280212402344,284.84503173828125,1.0,0.5494242906570435,1.0,1.0,0.0,1.0,-2.892341375350952,2.8923346996307373,6.726672836521175e-06,2.2342946529388428,0.8989809155464172,0.8989809155464172,0.0,142.24716186523438,108.0,49952.203125,-0.0,2084.09619140625,1.0,280.3577880859375,283.6335754394531,293.9798583984375,297.22723388671875,293.1499938964844,293.1499938964844,280.6499938964844,36045.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423797130584716,1.0,0.0,0.0,3.651040554046631,3.65106463432312,8.894603524822742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.78271484375,0.0,1534.6690673828125,1895.4371337890625,0.0,3794.060302734375,0.9055178165435792,1.0,0.0,3.0,1.0,0.0
12417840,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7550512552261353,0.2551947236061096,0.2328488677740097,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8969689607620239,0.4311235547065735,0.4128081202507019,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9990000128746032,0.6423412561416626,0.4209441840648651,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8330469727516174,0.345234215259552,0.3299838900566101,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7229042649269104,0.2216202914714813,1.0123412609100342,284.8493957519531,284.95001220703125,294.277587890625,290.9578552246094,294.2795715332031,297.1280212402344,284.84503173828125,1.0,0.5494242906570435,1.0,1.0,0.0,1.0,-2.892341375350952,2.8923346996307373,6.726672836521175e-06,2.2342946529388428,0.8989809155464172,0.8989809155464172,0.0,142.24716186523438,108.0,49952.203125,-0.0,2084.09619140625,1.0,280.3577880859375,283.6335754394531,293.9798583984375,297.22723388671875,293.1499938964844,293.1499938964844,280.6499938964844,36045.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423797130584716,1.0,0.0,0.0,3.651040554046631,3.65106463432312,8.894603524822742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.78271484375,0.0,1534.6690673828125,1895.4371337890625,0.0,3794.060302734375,0.9055178165435792,1.0,0.0,3.0,1.0,0.0
12417900,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.7593575716018677,0.2542929053306579,0.2317663431167602,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.9010984301567078,0.430313229560852,0.4092296361923218,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.6443592309951782,0.4117548763751983,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8378961086273193,0.3442782163619995,0.3288300633430481,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.7268849611282349,0.2208624631166458,1.0079357624053955,284.9419250488281,284.95001220703125,294.22613525390625,290.9457397460937,294.2281494140625,297.133056640625,284.9479064941406,1.0,0.5434851050376892,1.0,1.0,0.0,1.0,-2.8690052032470703,2.8689985275268555,6.618356565013528e-06,2.216174364089966,0.8997845649719238,0.8997845649719238,0.0,137.60037231445312,108.0,48546.3984375,-0.0,2022.4205322265625,1.0,280.601318359375,283.76470947265625,293.9040222167969,296.98004150390625,293.1499938964844,293.1499938964844,280.6499938964844,36018.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349265098571776,1.0,0.0,0.0,3.650269031524658,3.650293111801148,8.890845037967665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.89697265625,0.0,1533.6075439453125,1895.4371337890625,0.0,3726.2138671875,0.905380129814148,1.0,0.0,3.0,1.0,0.0
12417960,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7657321691513062,0.2537127435207367,0.2309661954641342,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.9108271598815918,0.4313871264457702,0.4098140597343445,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474957466125488,0.4000970125198364,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.8447864651679993,0.3435981571674347,0.3279115259647369,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7325145602226257,0.220302939414978,1.004219651222229,284.9627380371094,284.95001220703125,294.1744689941406,290.9336242675781,294.176513671875,297.14556884765625,284.9615783691406,1.0,0.5375009775161743,1.0,1.0,0.0,1.0,-2.8491599559783936,2.8491532802581787,6.526993274746928e-06,2.2007906436920166,0.9001219272613525,0.9001219272613525,0.0,132.2064971923828,111.0,48125.546875,-0.0,1963.680419921875,1.0,280.6423034667969,283.79229736328125,293.8872375488281,296.9669494628906,293.1499938964844,293.1499938964844,280.3500061035156,35980.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929699182510376,1.0,0.0,0.0,3.6511154174804688,3.651139259338379,8.89496789113764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.2451171875,0.0,1534.266845703125,1895.4371337890625,0.0,3678.383544921875,0.9055161476135254,1.0,0.0,3.0,1.0,0.0
12418020,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.7708789706230164,0.2517232298851013,0.2292984873056411,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.9147688150405884,0.4217464923858642,0.4034046530723572,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.9990000128746032,0.6525396108627319,0.3893434107303619,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.8506097793579102,0.3414689004421234,0.3260138630867004,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.7371062636375427,0.218723714351654,0.9971851706504822,284.7373046875,285.0484619140625,294.07061767578125,290.9091796875,294.0726928710937,297.1604919433594,284.7336730957031,1.0,0.5300605297088623,1.0,1.0,0.0,1.0,-2.815786123275757,2.815779685974121,6.374841632350581e-06,2.174948215484619,0.8937331438064575,0.8937331438064575,0.0,126.7890625,114.0,48802.07421875,-0.0,1884.13818359375,1.0,280.3578491210937,283.56475830078125,293.9236145019531,297.09698486328125,293.1499938964844,293.1499938964844,280.6499938964844,36287.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935983180999756,1.0,0.0,0.0,3.642457485198975,3.6424813270568848,8.852832706907066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.22607421875,0.0,1526.94287109375,1895.4371337890625,0.0,3735.8583984375,0.9037452340126038,1.0,0.0,3.0,1.0,0.0
12418080,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.7708789706230164,0.2517232298851013,0.2292984873056411,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7373046875,0.9147688150405884,0.4217464923858642,0.4034046530723572,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7369079589844,0.9990000128746032,0.6525396108627319,0.3893434107303619,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377014160156,0.8506097793579102,0.3414689004421234,0.3260138630867004,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.7371062636375427,0.218723714351654,0.9971851706504822,284.7373046875,285.0484619140625,294.07061767578125,290.9091796875,294.0726928710937,297.1604919433594,284.7336730957031,1.0,0.5300605297088623,1.0,1.0,0.0,1.0,-2.815786123275757,2.815779685974121,6.374841632350581e-06,2.174948215484619,0.8937331438064575,0.8937331438064575,0.0,126.7890625,114.0,48802.07421875,-0.0,1884.13818359375,1.0,280.3578491210937,283.56475830078125,293.9236145019531,297.09698486328125,293.1499938964844,293.1499938964844,280.6499938964844,36287.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935983180999756,1.0,0.0,0.0,3.642457485198975,3.6424813270568848,8.852832706907066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6681.22607421875,0.0,1526.94287109375,1895.4371337890625,0.0,3735.8583984375,0.9037452340126038,1.0,0.0,3.0,1.0,0.0
12418140,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7727797031402588,0.2501832842826843,0.2275869995355606,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9179770350456238,0.4225377142429352,0.4011352956295013,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.6563476324081421,0.3836245834827423,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8529912233352661,0.3396857678890228,0.324013739824295,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7388077974319458,0.217339277267456,0.9898582100868224,284.8770446777344,285.17779541015625,293.96630859375,290.88433837890625,293.9684143066406,297.1711730957031,284.8774108886719,1.0,0.5252993702888489,1.0,1.0,0.0,1.0,-2.7928991317749023,2.7928929328918457,6.271187430684222e-06,2.157065153121948,0.8899911642074585,0.8899911642074585,0.0,123.76165008544922,117.0,47153.609375,-0.0,1833.8597412109373,1.0,280.6420593261719,283.7456359863281,293.8356628417969,296.8495178222656,293.1499938964844,293.1499938964844,280.95001220703125,36366.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227874875068665,1.0,0.0,0.0,3.62857723236084,3.62860107421875,8.785490308582666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.92333984375,0.0,1512.193603515625,1895.4371337890625,0.0,3614.860595703125,0.9007263779640198,1.0,0.0,3.0,1.0,0.0
12418200,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7727797031402588,0.2501832842826843,0.2275869995355606,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.9179770350456238,0.4225377142429352,0.4011352956295013,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.6563476324081421,0.3836245834827423,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8529912233352661,0.3396857678890228,0.324013739824295,297.0733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7388077974319458,0.217339277267456,0.9898582100868224,284.8770446777344,285.17779541015625,293.96630859375,290.88433837890625,293.9684143066406,297.1711730957031,284.8774108886719,1.0,0.5252993702888489,1.0,1.0,0.0,1.0,-2.7928991317749023,2.7928929328918457,6.271187430684222e-06,2.157065153121948,0.8899911642074585,0.8899911642074585,0.0,123.76165008544922,117.0,47153.609375,-0.0,1833.8597412109373,1.0,280.6420593261719,283.7456359863281,293.8356628417969,296.8495178222656,293.1499938964844,293.1499938964844,280.95001220703125,36366.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227874875068665,1.0,0.0,0.0,3.62857723236084,3.62860107421875,8.785490308582666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.92333984375,0.0,1512.193603515625,1895.4371337890625,0.0,3614.860595703125,0.9007263779640198,1.0,0.0,3.0,1.0,0.0
12418260,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7744391560554504,0.2494608908891677,0.2267436236143112,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9230904579162598,0.4243220686912536,0.4028631746768951,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9990000128746032,0.6607103943824768,0.3797854781150818,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8548393845558167,0.3387590646743774,0.322914183139801,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7401091456413269,0.2165596932172775,0.985502302646637,285.0502319335937,285.3072814941406,293.8618469238281,290.85894775390625,293.86395263671875,297.1867980957031,285.05108642578125,1.0,0.522928774356842,1.0,1.0,0.0,1.0,-2.7827837467193604,2.7827773094177246,6.225786364666419e-06,2.149226427078247,0.8871307373046875,0.8871307373046875,0.0,121.9501724243164,120.0,45603.20703125,-0.0,1809.6278076171875,1.0,280.9415283203125,283.9537048339844,293.798828125,296.700927734375,293.1499938964844,293.1499938964844,281.25,36364.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077930450439452,1.0,0.0,0.0,3.614941120147705,3.6149649620056152,8.719583775018691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.52294921875,0.0,1497.21044921875,1895.4371337890625,0.0,3476.11083984375,0.8976864218711853,1.0,0.0,3.0,1.0,0.0
12418320,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7744391560554504,0.2494608908891677,0.2267436236143112,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.9230904579162598,0.4243220686912536,0.4028631746768951,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9990000128746032,0.6607103943824768,0.3797854781150818,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8548393845558167,0.3387590646743774,0.322914183139801,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7401091456413269,0.2165596932172775,0.985502302646637,285.0502319335937,285.3072814941406,293.8618469238281,290.85894775390625,293.86395263671875,297.1867980957031,285.05108642578125,1.0,0.522928774356842,1.0,1.0,0.0,1.0,-2.7827837467193604,2.7827773094177246,6.225786364666419e-06,2.149226427078247,0.8871307373046875,0.8871307373046875,0.0,121.9501724243164,120.0,45603.20703125,-0.0,1809.6278076171875,1.0,280.9415283203125,283.9537048339844,293.798828125,296.700927734375,293.1499938964844,293.1499938964844,281.25,36364.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9077930450439452,1.0,0.0,0.0,3.614941120147705,3.6149649620056152,8.719583775018691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.52294921875,0.0,1497.21044921875,1895.4371337890625,0.0,3476.11083984375,0.8976864218711853,1.0,0.0,3.0,1.0,0.0
12418380,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.774748682975769,0.2490963786840438,0.2263376116752624,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.9257197976112366,0.4262751638889313,0.4046133756637573,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.9990000128746032,0.6649662256240845,0.3786582350730896,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.8552020788192749,0.3383043110370636,0.3223751485347748,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.7402598857879639,0.2161458283662796,0.983218550682068,285.2294921875,285.4366149902344,293.757568359375,290.8328857421875,293.7596740722656,297.2015380859375,285.2305908203125,1.0,0.5222653746604919,1.0,1.0,0.0,1.0,-2.779646158218384,2.779639720916748,6.211801974131959e-06,2.146824836730957,0.8849800229072571,0.8849800229072571,0.0,121.41651153564452,123.0,44128.265625,-0.0,1802.2802734375,1.0,281.2414245605469,284.165771484375,293.7766418457031,296.5840759277344,293.1499938964844,293.1499938964844,281.54998779296875,36325.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939762115478516,1.0,0.0,0.0,3.6026833057403564,3.6027069091796875,8.660550179229176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.69580078125,0.0,1483.567626953125,1895.4371337890625,0.0,3347.371826171875,0.8949272036552429,1.0,0.0,3.0,1.0,0.0
12418440,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2290954589844,0.774748682975769,0.2490963786840438,0.2263376116752624,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.9257197976112366,0.4262751638889313,0.4046133756637573,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.9990000128746032,0.6649662256240845,0.3786582350730896,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293701171875,0.8552020788192749,0.3383043110370636,0.3223751485347748,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2289123535156,0.7402598857879639,0.2161458283662796,0.983218550682068,285.2294921875,285.4366149902344,293.757568359375,290.8328857421875,293.7596740722656,297.2015380859375,285.2305908203125,1.0,0.5222653746604919,1.0,1.0,0.0,1.0,-2.779646158218384,2.779639720916748,6.211801974131959e-06,2.146824836730957,0.8849800229072571,0.8849800229072571,0.0,121.41651153564452,123.0,44128.265625,-0.0,1802.2802734375,1.0,281.2414245605469,284.165771484375,293.7766418457031,296.5840759277344,293.1499938964844,293.1499938964844,281.54998779296875,36325.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939762115478516,1.0,0.0,0.0,3.6026833057403564,3.6027069091796875,8.660550179229176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.69580078125,0.0,1483.567626953125,1895.4371337890625,0.0,3347.371826171875,0.8949272036552429,1.0,0.0,3.0,1.0,0.0
12418500,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.7742528319358826,0.248970165848732,0.2261952906847,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.363037109375,0.9257099628448486,0.4271191358566284,0.4051133394241333,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36395263671875,0.9990000128746032,0.6669435501098633,0.3791364729404449,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36187744140625,0.8547088503837585,0.3381721973419189,0.3222112953662872,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3584899902344,0.7398008108139038,0.2160131931304931,0.9825048446655272,285.3628845214844,285.5010986328125,293.70556640625,290.8195495605469,293.7076721191406,297.20751953125,285.3720703125,1.0,0.5224078893661499,1.0,1.0,0.0,1.0,-2.77959418296814,2.779587984085083,6.211635991348885e-06,2.146815299987793,0.884693443775177,0.884693443775177,0.0,121.59365844726562,123.0,42926.34375,-0.0,1803.0413818359373,1.0,281.49737548828125,284.3301696777344,293.74267578125,296.43017578125,293.1499938964844,293.1499938964844,281.54998779296875,36285.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88528972864151,1.0,0.0,0.0,3.5971367359161377,3.5971603393554688,8.633903689769795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.67431640625,0.0,1477.2545166015625,1895.4371337890625,0.0,3266.131103515625,0.8936984539031982,1.0,0.0,3.0,1.0,0.0
12418560,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4110717773437,0.7738656401634216,0.2489126771688461,0.2261510491371154,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.9265449047088624,0.4283973276615143,0.4065730273723602,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41162109375,0.9990000128746032,0.6688775420188904,0.3796232342720032,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4113464355469,0.8543125987052917,0.3381295800209045,0.3221656680107116,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.410888671875,0.7394291162490845,0.2159461975097656,0.9821817278862,285.4114990234375,285.5653991699219,293.6537170410156,290.80596923828125,293.65582275390625,297.21337890625,285.4126892089844,1.0,0.5228468179702759,1.0,1.0,0.0,1.0,-2.781435012817383,2.781428813934326,6.21992330707144e-06,2.148263454437256,0.8835590481758118,0.8835590481758118,0.0,121.84378051757812,126.0,42703.765625,-0.0,1807.0555419921875,1.0,281.5414123535156,284.3791198730469,293.7539978027344,296.4736022949219,293.1499938964844,293.1499938964844,281.8500061035156,36265.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810875415802002,1.0,0.0,0.0,3.5926449298858643,3.592668294906616,8.612353781245474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.81884765625,0.0,1472.2440185546875,1895.4371337890625,0.0,3226.771484375,0.8926461935043335,1.0,0.0,3.0,1.0,0.0
