time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418620,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.7720641493797302,0.2488402724266052,0.2260993868112564,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.9260144233703612,0.4306299984455108,0.4086938798427582,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59393310546875,0.9990000128746032,0.6724123358726501,0.3821647465229034,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936279296875,0.8524653315544128,0.3381306529045105,0.3221672773361206,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.7378338575363159,0.2158755660057068,0.9819161295890808,285.5937805175781,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.22216796875,285.59503173828125,1.0,0.5243242979049683,1.0,1.0,0.0,1.0,-2.786656379699707,2.7866501808166504,6.243472398637096e-06,2.152376890182495,0.8828726410865784,0.8828726410865784,0.0,122.98921966552734,129.0,41311.5625,-0.0,1820.5374755859373,1.0,281.8412475585937,284.5918884277344,293.7283630371094,296.36297607421875,293.1499938964844,293.1499938964844,282.1499938964844,36191.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686036467552185,1.0,0.0,0.0,3.5853421688079834,3.585365533828736,8.577376888752042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.94970703125,0.0,1463.8260498046875,1895.4371337890625,0.0,3109.711669921875,0.8909656405448914,1.0,0.0,3.0,1.0,0.0
12418680,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.7720641493797302,0.2488402724266052,0.2260993868112564,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.9260144233703612,0.4306299984455108,0.4086938798427582,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59393310546875,0.9990000128746032,0.6724123358726501,0.3821647465229034,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936279296875,0.8524653315544128,0.3381306529045105,0.3221672773361206,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5931396484375,0.7378338575363159,0.2158755660057068,0.9819161295890808,285.5937805175781,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.22216796875,285.59503173828125,1.0,0.5243242979049683,1.0,1.0,0.0,1.0,-2.786656379699707,2.7866501808166504,6.243472398637096e-06,2.152376890182495,0.8828726410865784,0.8828726410865784,0.0,122.98921966552734,129.0,41311.5625,-0.0,1820.5374755859373,1.0,281.8412475585937,284.5918884277344,293.7283630371094,296.36297607421875,293.1499938964844,293.1499938964844,282.1499938964844,36191.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686036467552185,1.0,0.0,0.0,3.5853421688079834,3.585365533828736,8.577376888752042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5972.94970703125,0.0,1463.8260498046875,1895.4371337890625,0.0,3109.711669921875,0.8909656405448914,1.0,0.0,3.0,1.0,0.0
12418740,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7696101069450378,0.2488460540771484,0.2261395752429962,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77545166015625,0.9244858622550964,0.4329499304294586,0.4109051525592804,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9990000128746032,0.6756021976470947,0.3858656883239746,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.8499355912208557,0.338250458240509,0.3223079741001129,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.7356844544410706,0.2158855944871902,0.9821380376815796,285.7754211425781,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.22833251953125,285.77667236328125,1.0,0.5264394879341125,1.0,1.0,0.0,1.0,-2.7942440509796143,2.7942378520965576,6.277723969105864e-06,2.158331871032715,0.8829243183135986,0.8829243183135986,0.0,124.6675262451172,132.0,39936.85546875,-0.0,1840.277099609375,1.0,282.1412048339844,284.80340576171875,293.69976806640625,296.2508544921875,293.1499938964844,293.1499938964844,282.45001220703125,36110.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561234474182129,1.0,0.0,0.0,3.5810861587524414,3.5811095237731934,8.557026376365684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.02392578125,0.0,1458.6500244140625,1895.4371337890625,0.0,2992.654052734375,0.8899580240249634,1.0,0.0,3.0,1.0,0.0
12418800,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7749938964844,0.7696101069450378,0.2488460540771484,0.2261395752429962,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.77545166015625,0.9244858622550964,0.4329499304294586,0.4109051525592804,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77557373046875,0.9990000128746032,0.6756021976470947,0.3858656883239746,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7752685546875,0.8499355912208557,0.338250458240509,0.3223079741001129,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.7356844544410706,0.2158855944871902,0.9821380376815796,285.7754211425781,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.22833251953125,285.77667236328125,1.0,0.5264394879341125,1.0,1.0,0.0,1.0,-2.7942440509796143,2.7942378520965576,6.277723969105864e-06,2.158331871032715,0.8829243183135986,0.8829243183135986,0.0,124.6675262451172,132.0,39936.85546875,-0.0,1840.277099609375,1.0,282.1412048339844,284.80340576171875,293.69976806640625,296.2508544921875,293.1499938964844,293.1499938964844,282.45001220703125,36110.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561234474182129,1.0,0.0,0.0,3.5810861587524414,3.5811095237731934,8.557026376365684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.02392578125,0.0,1458.6500244140625,1895.4371337890625,0.0,2992.654052734375,0.8899580240249634,1.0,0.0,3.0,1.0,0.0
12418860,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.7667514085769653,0.248923510313034,0.2262535989284515,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.9223111271858216,0.435333788394928,0.4131958484649658,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.9990000128746032,0.678500771522522,0.3903738856315613,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554138183594,0.8469790816307068,0.338461697101593,0.3225526511669159,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.7331764101982117,0.2159503102302551,0.982689082622528,285.9555358886719,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2318115234375,285.95672607421875,1.0,0.5290061831474304,1.0,1.0,0.0,1.0,-2.803507328033448,2.80350112915039,6.319639396679122e-06,2.1655893325805664,0.883712112903595,0.883712112903595,0.0,126.7313232421875,135.0,38570.48046875,-0.0,1864.5806884765625,1.0,282.441162109375,285.0130615234375,293.6688537597656,296.13720703125,293.1499938964844,293.1499938964844,282.75,36024.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434269428253174,1.0,0.0,0.0,3.580040216445923,3.580063581466675,8.552027566111065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.14794921875,0.0,1456.895751953125,1895.4371337890625,0.0,2873.749267578125,0.8896628618240356,1.0,0.0,3.0,1.0,0.0
12418920,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551086425781,0.7667514085769653,0.248923510313034,0.2262535989284515,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.9223111271858216,0.435333788394928,0.4131958484649658,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.9990000128746032,0.678500771522522,0.3903738856315613,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554138183594,0.8469790816307068,0.338461697101593,0.3225526511669159,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.7331764101982117,0.2159503102302551,0.982689082622528,285.9555358886719,285.9447021484375,293.3478088378906,290.7191772460937,293.3498229980469,297.2318115234375,285.95672607421875,1.0,0.5290061831474304,1.0,1.0,0.0,1.0,-2.803507328033448,2.80350112915039,6.319639396679122e-06,2.1655893325805664,0.883712112903595,0.883712112903595,0.0,126.7313232421875,135.0,38570.48046875,-0.0,1864.5806884765625,1.0,282.441162109375,285.0130615234375,293.6688537597656,296.13720703125,293.1499938964844,293.1499938964844,282.75,36024.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434269428253174,1.0,0.0,0.0,3.580040216445923,3.580063581466675,8.552027566111065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.14794921875,0.0,1456.895751953125,1895.4371337890625,0.0,2873.749267578125,0.8896628618240356,1.0,0.0,3.0,1.0,0.0
12418980,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.7637099623680115,0.2490947991609573,0.2264582812786102,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9197508096694946,0.4377664029598236,0.4155443608760834,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.9990000128746032,0.6811612844467163,0.3954196870326996,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335754394531,0.8437931537628174,0.3387490510940552,0.3228809833526611,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.730460524559021,0.2160557210445404,0.9834776520729064,286.1337280273437,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2331848144531,286.13482666015625,1.0,0.5318916440010071,1.0,1.0,0.0,1.0,-2.813981771469116,2.8139753341674805,6.367182777466951e-06,2.1737868785858154,0.8852367401123047,0.8852367401123047,0.0,129.06985473632812,138.0,37205.5859375,-0.0,1892.2640380859373,1.0,282.7411804199219,285.22052001953125,293.6360168457031,296.0220031738281,293.1499938964844,293.1499938964844,283.04998779296875,35936.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303772211074829,1.0,0.0,0.0,3.5822792053222656,3.5823025703430176,8.562727771277423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.7294921875,0.0,1458.654052734375,1895.4371337890625,0.0,2751.95751953125,0.890099048614502,1.0,0.0,3.0,1.0,0.0
12419040,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.7637099623680115,0.2490947991609573,0.2264582812786102,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.9197508096694946,0.4377664029598236,0.4155443608760834,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.9990000128746032,0.6811612844467163,0.3954196870326996,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335754394531,0.8437931537628174,0.3387490510940552,0.3228809833526611,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13311767578125,0.730460524559021,0.2160557210445404,0.9834776520729064,286.1337280273437,286.0675964355469,293.24871826171875,290.6878662109375,293.25067138671875,297.2331848144531,286.13482666015625,1.0,0.5318916440010071,1.0,1.0,0.0,1.0,-2.813981771469116,2.8139753341674805,6.367182777466951e-06,2.1737868785858154,0.8852367401123047,0.8852367401123047,0.0,129.06985473632812,138.0,37205.5859375,-0.0,1892.2640380859373,1.0,282.7411804199219,285.22052001953125,293.6360168457031,296.0220031738281,293.1499938964844,293.1499938964844,283.04998779296875,35936.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303772211074829,1.0,0.0,0.0,3.5822792053222656,3.5823025703430176,8.562727771277423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.7294921875,0.0,1458.654052734375,1895.4371337890625,0.0,2751.95751953125,0.890099048614502,1.0,0.0,3.0,1.0,0.0
12419100,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26055908203125,0.7619919776916504,0.2491896003484726,0.2265620529651641,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26385498046875,0.917805790901184,0.4387977719306946,0.4162786900997162,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2648010253906,0.9990000128746032,0.682390570640564,0.3983001708984375,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626037597656,0.8419909477233887,0.3389011919498443,0.3230462968349457,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.728918194770813,0.2161087542772293,0.9838696718215942,286.2636413574219,286.128173828125,293.1998596191406,290.6717224121094,293.2018127441406,297.23321533203125,286.2724609375,1.0,0.5334060192108154,1.0,1.0,0.0,1.0,-2.8191208839416504,2.819114446640014,6.390591352101183e-06,2.177816390991211,0.8867813944816589,0.8867813944816589,0.0,130.38523864746094,138.0,36026.51171875,-0.0,1906.7235107421875,1.0,282.99688720703125,285.380126953125,293.59405517578125,295.8665466308594,293.1499938964844,293.1499938964844,283.04998779296875,35880.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213756680488586,1.0,0.0,0.0,3.5844383239746094,3.5844616889953613,8.5730528098793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5791.03125,0.0,1460.5638427734375,1895.4371337890625,0.0,2668.318359375,0.8905752897262573,1.0,0.0,3.0,1.0,0.0
12419160,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3094787597656,0.7606010437011719,0.2493356317281723,0.2267369478940963,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099060058594,0.916975736618042,0.440239667892456,0.4179267287254333,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3099975585937,0.9990000128746032,0.6836283206939697,0.4008207619190216,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.30975341796875,0.8405067324638367,0.3391027748584747,0.3232796490192413,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.309326171875,0.7276337742805481,0.2161938250064849,0.9844491481781006,286.30987548828125,286.1881103515625,293.1515197753906,290.6552124023437,293.1534423828125,297.23358154296875,286.3108825683594,1.0,0.5350005626678467,1.0,1.0,0.0,1.0,-2.8253173828125,2.8253109455108643,6.418820248654811e-06,2.1826508045196533,0.8875036835670471,0.8875036835670471,0.0,131.60671997070312,141.0,35836.41015625,-0.0,1922.467529296875,1.0,283.04132080078125,285.42578125,293.6012268066406,295.9049377441406,293.1499938964844,293.1499938964844,283.1499938964844,35847.4375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168674111366272,1.0,0.0,0.0,3.5878236293792725,3.5878469944000244,8.589254321123008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.8828125,0.0,1463.9661865234375,1895.4371337890625,0.0,2626.572998046875,0.8892725110054016,1.0,0.0,3.0,1.0,0.0
12419220,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37127685546875,0.7565411329269409,0.2492150515317917,0.2268494516611099,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.9111688137054444,0.4391252100467682,0.4179423153400421,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.9990000128746032,0.6851624250411987,0.4076215624809265,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713073730469,0.8362789154052734,0.339131623506546,0.3235283195972442,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37127685546875,0.7239609956741333,0.2160944044589996,0.9849138259887696,286.3713073730469,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.22784423828125,286.3713684082031,1.0,0.5381199717521667,1.0,1.0,0.0,1.0,-2.834507465362549,2.834501028060913,6.46101352685946e-06,2.189917087554932,0.8881234526634216,0.8881234526634216,0.0,134.6544647216797,144.0,35226.86328125,-0.0,1951.9049072265625,1.0,283.1468811035156,285.5018310546875,293.6003723144531,295.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,35500.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123269081115723,1.0,0.0,0.0,3.5738816261291504,3.5739047527313232,8.522629286744632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.265625,0.0,1446.4593505859375,1895.4371337890625,0.0,2584.63818359375,0.8845425844192505,1.0,0.0,3.0,1.0,0.0
12419280,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.37127685546875,0.7565411329269409,0.2492150515317917,0.2268494516611099,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.9111688137054444,0.4391252100467682,0.4179423153400421,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.371337890625,0.9990000128746032,0.6851624250411987,0.4076215624809265,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3713073730469,0.8362789154052734,0.339131623506546,0.3235283195972442,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37127685546875,0.7239609956741333,0.2160944044589996,0.9849138259887696,286.3713073730469,286.30584716796875,293.0565795898437,290.62115478515625,293.0584411621094,297.22784423828125,286.3713684082031,1.0,0.5381199717521667,1.0,1.0,0.0,1.0,-2.834507465362549,2.834501028060913,6.46101352685946e-06,2.189917087554932,0.8881234526634216,0.8881234526634216,0.0,134.6544647216797,144.0,35226.86328125,-0.0,1951.9049072265625,1.0,283.1468811035156,285.5018310546875,293.6003723144531,295.8891296386719,293.1499938964844,293.1499938964844,283.1499938964844,35500.2578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123269081115723,1.0,0.0,0.0,3.5738816261291504,3.5739047527313232,8.522629286744632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.265625,0.0,1446.4593505859375,1895.4371337890625,0.0,2584.63818359375,0.8845425844192505,1.0,0.0,3.0,1.0,0.0
12419340,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.371826171875,0.751191258430481,0.2485191076993942,0.2264832407236099,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717041015625,0.9025081396102904,0.4357219934463501,0.4153176546096802,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716735839844,0.9990000128746032,0.6851416230201721,0.4159835875034332,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37176513671875,0.8308171629905701,0.3386010229587555,0.3232986032962799,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37188720703125,0.7190797924995422,0.2155585885047912,0.9836661219596864,286.3717041015625,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.2130126953125,286.371337890625,1.0,0.5409567952156067,1.0,1.0,0.0,1.0,-2.8391919136047363,2.8391854763031006,6.482706794486148e-06,2.193681001663208,0.8867350220680237,0.8867350220680237,0.0,138.2131805419922,147.0,34954.203125,-0.0,1976.6856689453125,1.0,283.14990234375,285.5106506347656,293.58740234375,295.8786315917969,293.1499938964844,293.1499938964844,283.1499938964844,34909.00390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132510781288147,1.0,0.0,0.0,3.538712739944458,3.5387353897094727,8.35572052437783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.08251953125,0.0,1404.9305419921875,1895.4371337890625,0.0,2593.163818359375,0.8757038116455078,1.0,0.0,3.0,1.0,0.0
12419400,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.371826171875,0.751191258430481,0.2485191076993942,0.2264832407236099,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717041015625,0.9025081396102904,0.4357219934463501,0.4153176546096802,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716735839844,0.9990000128746032,0.6851416230201721,0.4159835875034332,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.37176513671875,0.8308171629905701,0.3386010229587555,0.3232986032962799,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.37188720703125,0.7190797924995422,0.2155585885047912,0.9836661219596864,286.3717041015625,286.42047119140625,292.9641418457031,290.5856018066406,292.9659423828125,297.2130126953125,286.371337890625,1.0,0.5409567952156067,1.0,1.0,0.0,1.0,-2.8391919136047363,2.8391854763031006,6.482706794486148e-06,2.193681001663208,0.8867350220680237,0.8867350220680237,0.0,138.2131805419922,147.0,34954.203125,-0.0,1976.6856689453125,1.0,283.14990234375,285.5106506347656,293.58740234375,295.8786315917969,293.1499938964844,293.1499938964844,283.1499938964844,34909.00390625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132510781288147,1.0,0.0,0.0,3.538712739944458,3.5387353897094727,8.35572052437783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.08251953125,0.0,1404.9305419921875,1895.4371337890625,0.0,2593.163818359375,0.8757038116455078,1.0,0.0,3.0,1.0,0.0
12419460,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3723449707031,0.7454111576080322,0.2474549114704132,0.2257322818040847,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722839355469,0.893635630607605,0.4321334958076477,0.4120733141899109,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.9990000128746032,0.6838582754135132,0.4247735738754272,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.372314453125,0.8249177932739258,0.3376682996749878,0.3226439952850342,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37237548828125,0.7135433554649353,0.2146730273962021,0.9807263016700744,286.3722839355469,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.1925048828125,286.3720397949219,1.0,0.5434449911117554,1.0,1.0,0.0,1.0,-2.84063720703125,2.8406307697296143,6.489539828180568e-06,2.1949026584625244,0.8838844299316406,0.8838844299316406,0.0,141.8947296142578,150.0,34615.90234375,-0.0,1996.86083984375,1.0,283.1499938964844,285.520263671875,293.5484619140625,295.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,34188.08203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134278059005737,1.0,0.0,0.0,3.4899792671203613,3.4900014400482178,8.127162800519727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.435546875,0.0,1349.3555908203125,1895.4371337890625,0.0,2594.794921875,0.8637256026268005,1.0,0.0,3.0,1.0,0.0
12419520,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3723449707031,0.7454111576080322,0.2474549114704132,0.2257322818040847,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722839355469,0.893635630607605,0.4321334958076477,0.4120733141899109,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37225341796875,0.9990000128746032,0.6838582754135132,0.4247735738754272,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.372314453125,0.8249177932739258,0.3376682996749878,0.3226439952850342,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37237548828125,0.7135433554649353,0.2146730273962021,0.9807263016700744,286.3722839355469,286.5316162109375,292.87451171875,290.54852294921875,292.8762512207031,297.1925048828125,286.3720397949219,1.0,0.5434449911117554,1.0,1.0,0.0,1.0,-2.84063720703125,2.8406307697296143,6.489539828180568e-06,2.1949026584625244,0.8838844299316406,0.8838844299316406,0.0,141.8947296142578,150.0,34615.90234375,-0.0,1996.86083984375,1.0,283.1499938964844,285.520263671875,293.5484619140625,295.8256225585937,293.1499938964844,293.1499938964844,283.1499938964844,34188.08203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134278059005737,1.0,0.0,0.0,3.4899792671203613,3.4900014400482178,8.127162800519727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.435546875,0.0,1349.3555908203125,1895.4371337890625,0.0,2594.794921875,0.8637256026268005,1.0,0.0,3.0,1.0,0.0
12419580,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763122558594,0.7397466897964478,0.2462138384580612,0.2247900813817978,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37628173828125,0.8851284980773926,0.4285792410373688,0.4088750183582306,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3762512207031,0.9990000128746032,0.6817215085029602,0.4334044754505157,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37628173828125,0.8190352916717529,0.3365078270435333,0.3217421174049377,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763427734375,0.7076666355133057,0.2135709226131439,0.976687490940094,286.37628173828125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1698303222656,286.37615966796875,1.0,0.5456312894821167,1.0,1.0,0.0,1.0,-2.840097665786743,2.8400912284851074,6.487266091426136e-06,2.1945722103118896,0.8797052502632141,0.8797052502632141,0.0,145.50869750976562,138.0,34219.765625,-0.0,2013.4837646484373,1.0,283.1499938964844,285.5333557128906,293.5023498535156,295.7570495605469,293.1499938964844,293.1499938964844,283.1499938964844,33386.6875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119109869003296,1.0,0.0,0.0,3.430777311325073,3.4307987689971924,7.853773240640294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.36376953125,0.0,1284.296875,1895.4371337890625,0.0,2580.802490234375,0.8493354916572571,1.0,0.0,3.0,1.0,0.0
12419640,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763122558594,0.7397466897964478,0.2462138384580612,0.2247900813817978,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37628173828125,0.8851284980773926,0.4285792410373688,0.4088750183582306,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3762512207031,0.9990000128746032,0.6817215085029602,0.4334044754505157,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37628173828125,0.8190352916717529,0.3365078270435333,0.3217421174049377,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763427734375,0.7076666355133057,0.2135709226131439,0.976687490940094,286.37628173828125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.1698303222656,286.37615966796875,1.0,0.5456312894821167,1.0,1.0,0.0,1.0,-2.840097665786743,2.8400912284851074,6.487266091426136e-06,2.1945722103118896,0.8797052502632141,0.8797052502632141,0.0,145.50869750976562,138.0,34219.765625,-0.0,2013.4837646484373,1.0,283.1499938964844,285.5333557128906,293.5023498535156,295.7570495605469,293.1499938964844,293.1499938964844,283.1499938964844,33386.6875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119109869003296,1.0,0.0,0.0,3.430777311325073,3.4307987689971924,7.853773240640294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.36376953125,0.0,1284.296875,1895.4371337890625,0.0,2580.802490234375,0.8493354916572571,1.0,0.0,3.0,1.0,0.0
12419700,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.7389171719551086,0.2455427944660186,0.2242113500833511,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.8835372924804688,0.426688939332962,0.4071438908576965,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800048828125,0.9990000128746032,0.6806167364120483,0.4338483810424804,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.8183053731918335,0.335858017206192,0.3211605548858642,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800354003906,0.7067437767982483,0.2129536867141723,0.974061131477356,286.3800048828125,286.6910095214844,292.7459716796875,290.4898681640625,292.74761962890625,297.1591491699219,286.3798217773437,1.0,0.5445042252540588,1.0,1.0,0.0,1.0,-2.834014654159546,2.83400821685791,6.459949418058386e-06,2.190072536468506,0.8771509528160095,0.8771509528160095,0.0,145.47802734375,138.0,33941.59375,-0.0,2003.4012451171875,1.0,283.1499938964844,285.5422058105469,293.4786376953125,295.7186889648437,293.1499938964844,293.1499938964844,283.1499938964844,32818.109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810609757900238,1.0,0.0,0.0,3.39023756980896,3.390258550643921,7.669261776754865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.76513671875,0.0,1240.804443359375,1895.4371337890625,0.0,2568.81005859375,0.8423091769218445,1.0,0.0,3.0,1.0,0.0
12419760,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3762512207031,0.7393265962600708,0.2448460906744003,0.2235691398382187,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760986328125,0.8835800290107727,0.4247153997421264,0.405313640832901,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.9990000128746032,0.6799646019935608,0.431836873292923,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37615966796875,0.8189717531204224,0.3351689577102661,0.3204993307590484,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3763122558594,0.7071364521980286,0.2123074978590011,0.971079170703888,286.3760986328125,286.7419738769531,292.7048645019531,290.4694519042969,292.7064819335937,297.1513671875,286.37548828125,1.0,0.5423683524131775,1.0,1.0,0.0,1.0,-2.8242528438568115,2.824246406555176,6.415695224859519e-06,2.1826071739196777,0.874161422252655,0.874161422252655,0.0,144.26168823242188,126.0,33680.12890625,-0.0,1981.690185546875,1.0,283.1499938964844,285.54364013671875,293.4549255371094,295.6801452636719,293.1499938964844,293.1499938964844,283.1499938964844,32541.814453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089812994003296,1.0,0.0,0.0,3.362848281860352,3.3628690242767334,7.545844482592656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.8251953125,0.0,1212.7098388671875,1895.4371337890625,0.0,2553.8154296875,0.8329504728317261,1.0,0.0,3.0,1.0,0.0
12419820,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3761291503906,0.7408482432365417,0.2440447956323623,0.2227918654680252,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8850033283233643,0.4225072860717773,0.4031468331813812,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.9990000128746032,0.6798339486122131,0.42750945687294,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8209061026573181,0.3343610763549804,0.3196835219860077,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.37615966796875,0.708706796169281,0.2115636020898819,0.967449963092804,286.37603759765625,286.7977294921875,292.659912109375,290.44610595703125,292.6614990234375,297.1461181640625,286.3755798339844,1.0,0.5389718413352966,1.0,1.0,0.0,1.0,-2.810176134109497,2.8101699352264404,6.35203377896687e-06,2.1717894077301025,0.870478630065918,0.870478630065918,0.0,141.9154815673828,126.0,33298.82421875,-0.0,1947.7828369140625,1.0,283.1499938964844,285.5509338378906,293.427001953125,295.6309814453125,293.1499938964844,293.1499938964844,283.1499938964844,31921.88671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066481351852417,1.0,0.0,0.0,3.314265489578247,3.3142857551574707,7.329390996346774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5640.64599609375,0.0,1163.0357666015625,1895.4371337890625,0.0,2532.360595703125,0.8240780234336853,1.0,0.0,3.0,1.0,0.0
12419880,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.37115478515625,0.7427620887756348,0.2434004992246627,0.2221502959728241,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3709716796875,0.8870937824249268,0.4207409620285034,0.4014483094215393,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708801269531,0.9990000128746032,0.6801896095275879,0.4227825701236725,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3710327148437,0.8232096433639526,0.3337016105651855,0.3189997971057892,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3712463378906,0.7106671333312988,0.2109689563512802,0.9644503593444824,286.3709716796875,286.8404541015625,292.6254272460937,290.4273986816406,292.6269836425781,297.1445007324219,286.3702087402344,1.0,0.5356864333152771,1.0,1.0,0.0,1.0,-2.797259330749512,2.797253131866455,6.293848400673596e-06,2.161840915679932,0.8672279715538025,0.8672279715538025,0.0,139.46641540527344,129.0,33023.8515625,-0.0,1915.526123046875,1.0,283.1499938964844,285.55133056640625,293.4052429199219,295.59295654296875,293.1499938964844,293.1499938964844,283.1499938964844,31674.96484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045244216918945,1.0,0.0,0.0,3.2869105339050293,3.2869303226470947,7.208901138255897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.41455078125,0.0,1136.3468017578125,1895.4371337890625,0.0,2512.863037109375,0.8147547245025635,1.0,0.0,3.0,1.0,0.0
12419940,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.7435362339019775,0.2419315874576568,0.2207773178815841,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721008300781,0.8872203826904297,0.4170131683349609,0.3978131413459778,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720703125,0.9990000128746032,0.6813997030258179,0.4187796115875244,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721008300781,0.824448823928833,0.3321750164031982,0.317510038614273,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.7113792300224304,0.2096300274133682,0.9581417441368104,286.3721008300781,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.1437683105469,286.3719177246094,1.0,0.5318711996078491,1.0,1.0,0.0,1.0,-2.777042865753174,2.777036666870117,6.202832082635723e-06,2.146045207977295,0.8591192364692688,0.8591192364692688,0.0,137.05897521972656,132.0,32377.376953125,-0.0,1872.344482421875,1.0,283.1499938964844,285.5646667480469,293.3553771972656,295.5025329589844,293.1499938964844,293.1499938964844,283.1499938964844,30787.47265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987999320030212,1.0,0.0,0.0,3.203681707382202,3.2037007808685303,6.848446787444118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.25244140625,0.0,1056.765380859375,1895.4371337890625,0.0,2460.457763671875,0.7949151992797852,1.0,0.0,3.0,1.0,0.0
12420000,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.7435362339019775,0.2419315874576568,0.2207773178815841,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721008300781,0.8872203826904297,0.4170131683349609,0.3978131413459778,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720703125,0.9990000128746032,0.6813997030258179,0.4187796115875244,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721008300781,0.824448823928833,0.3321750164031982,0.317510038614273,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.37213134765625,0.7113792300224304,0.2096300274133682,0.9581417441368104,286.3721008300781,286.9339904785156,292.54998779296875,290.383544921875,292.5514831542969,297.1437683105469,286.3719177246094,1.0,0.5318711996078491,1.0,1.0,0.0,1.0,-2.777042865753174,2.777036666870117,6.202832082635723e-06,2.146045207977295,0.8591192364692688,0.8591192364692688,0.0,137.05897521972656,132.0,32377.376953125,-0.0,1872.344482421875,1.0,283.1499938964844,285.5646667480469,293.3553771972656,295.5025329589844,293.1499938964844,293.1499938964844,283.1499938964844,30787.47265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987999320030212,1.0,0.0,0.0,3.203681707382202,3.2037007808685303,6.848446787444118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.25244140625,0.0,1056.765380859375,1895.4371337890625,0.0,2460.457763671875,0.7949151992797852,1.0,0.0,3.0,1.0,0.0
12420060,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38189697265625,0.7421272397041321,0.2404404878616333,0.2194487005472183,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819580078125,0.8845862150192261,0.4133642017841339,0.3943710625171661,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819885253906,0.9990000128746032,0.681851327419281,0.4187805950641632,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819274902344,0.8232625722885132,0.3306065499782562,0.3160454928874969,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38189697265625,0.7098496556282043,0.2082770019769668,0.9521151185035706,286.3819580078125,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.1397399902344,286.382080078125,1.0,0.529724657535553,1.0,1.0,0.0,1.0,-2.762303590774536,2.7622973918914795,6.13707561569754e-06,2.1346142292022705,0.850019097328186,0.850019097328186,0.0,136.51541137695312,135.0,31738.19140625,-0.0,1846.9161376953125,1.0,283.1499938964844,285.58465576171875,293.30718994140625,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,29878.931640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926492691040039,1.0,0.0,0.0,3.114013671875,3.114031791687012,6.470447715400951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.75537109375,0.0,975.53955078125,1895.4371337890625,0.0,2404.41845703125,0.773623526096344,1.0,0.0,3.0,1.0,0.0
12420120,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.38189697265625,0.7421272397041321,0.2404404878616333,0.2194487005472183,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819580078125,0.8845862150192261,0.4133642017841339,0.3943710625171661,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819885253906,0.9990000128746032,0.681851327419281,0.4187805950641632,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3819274902344,0.8232625722885132,0.3306065499782562,0.3160454928874969,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.38189697265625,0.7098496556282043,0.2082770019769668,0.9521151185035706,286.3819580078125,287.0249328613281,292.4766540527344,290.3375549316406,292.4781494140625,297.1397399902344,286.382080078125,1.0,0.529724657535553,1.0,1.0,0.0,1.0,-2.762303590774536,2.7622973918914795,6.13707561569754e-06,2.1346142292022705,0.850019097328186,0.850019097328186,0.0,136.51541137695312,135.0,31738.19140625,-0.0,1846.9161376953125,1.0,283.1499938964844,285.58465576171875,293.30718994140625,295.4149475097656,293.1499938964844,293.1499938964844,283.1499938964844,29878.931640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926492691040039,1.0,0.0,0.0,3.114013671875,3.114031791687012,6.470447715400951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.75537109375,0.0,975.53955078125,1895.4371337890625,0.0,2404.41845703125,0.773623526096344,1.0,0.0,3.0,1.0,0.0
12420180,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977355957031,0.7393487691879272,0.2389260232448578,0.2181377559900283,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978576660156,0.880221426486969,0.409786969423294,0.3910360336303711,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979187011719,0.9990000128746032,0.6813669204711914,0.421305239200592,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978271484375,0.8205314874649048,0.3290002942085266,0.3145850002765655,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.7068114876747131,0.2068931460380554,0.9461578726768494,286.3978576660156,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.1317138671875,286.39825439453125,1.0,0.5287211537361145,1.0,1.0,0.0,1.0,-2.7508370876312256,2.750830888748169,6.086194844101556e-06,2.125736713409424,0.8399602174758911,0.8399602174758911,0.0,137.13436889648438,138.0,31085.56640625,-0.0,1832.1822509765625,1.0,283.1499938964844,285.6097412109375,293.2581787109375,295.32672119140625,293.1499938964844,293.1499938964844,283.1499938964844,28957.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864013314247131,1.0,0.0,0.0,3.018349885940552,3.018367052078247,6.079005174797203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.74755859375,0.0,893.8494262695312,1895.4371337890625,0.0,2347.800048828125,0.7509926557540894,1.0,0.0,3.0,1.0,0.0
12420240,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3977355957031,0.7393487691879272,0.2389260232448578,0.2181377559900283,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978576660156,0.880221426486969,0.409786969423294,0.3910360336303711,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3979187011719,0.9990000128746032,0.6813669204711914,0.421305239200592,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3978271484375,0.8205314874649048,0.3290002942085266,0.3145850002765655,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3976745605469,0.7068114876747131,0.2068931460380554,0.9461578726768494,286.3978576660156,287.1158752441406,292.4033203125,290.28924560546875,292.40484619140625,297.1317138671875,286.39825439453125,1.0,0.5287211537361145,1.0,1.0,0.0,1.0,-2.7508370876312256,2.750830888748169,6.086194844101556e-06,2.125736713409424,0.8399602174758911,0.8399602174758911,0.0,137.13436889648438,138.0,31085.56640625,-0.0,1832.1822509765625,1.0,283.1499938964844,285.6097412109375,293.2581787109375,295.32672119140625,293.1499938964844,293.1499938964844,283.1499938964844,28957.55078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864013314247131,1.0,0.0,0.0,3.018349885940552,3.018367052078247,6.079005174797203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.74755859375,0.0,893.8494262695312,1895.4371337890625,0.0,2347.800048828125,0.7509926557540894,1.0,0.0,3.0,1.0,0.0
12420300,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4104309082031,0.7375997304916382,0.2381606996059417,0.217483565211296,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4107360839844,0.8775748610496521,0.4080292880535126,0.3893783986568451,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.410888671875,0.9990000128746032,0.6807902455329895,0.423253059387207,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41064453125,0.8187445402145386,0.3281842172145843,0.3138516247272491,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41033935546875,0.7048799395561218,0.2061877101659774,0.9431683421134948,286.4107360839844,287.1613464355469,292.3666687011719,290.2642822265625,292.3681640625,297.1264343261719,286.4115905761719,1.0,0.5285235047340393,1.0,1.0,0.0,1.0,-2.745924472808838,2.745918273925781,6.064471108402358e-06,2.121937990188598,0.8346299529075623,0.8346299529075623,0.0,137.76116943359375,138.0,30720.814453125,-0.0,1827.593505859375,1.0,283.1499938964844,285.6272888183594,293.2325134277344,295.2799377441406,293.1499938964844,293.1499938964844,283.1499938964844,28345.779296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832002639770508,1.0,0.0,0.0,2.960793256759644,2.9608099460601807,5.849375384059385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5432.89453125,0.0,846.6098022460938,1895.4371337890625,0.0,2318.920654296875,0.7401260733604431,1.0,0.0,3.0,1.0,0.0
12420360,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189147949219,0.735696017742157,0.2373899221420288,0.216833159327507,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.41912841796875,0.8747754096984863,0.4062769412994385,0.3877896070480346,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4192199707031,0.9990000128746032,0.6800039410591125,0.4255208671092987,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4190673828125,0.8167613744735718,0.327359676361084,0.3131189346313476,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188537597656,0.7027631998062134,0.2054732888936996,0.9401736259460448,286.41912841796875,287.206787109375,292.3299865722656,290.23876953125,292.3315124511719,297.1205749511719,286.41973876953125,1.0,0.5284827947616577,1.0,1.0,0.0,1.0,-2.741478681564331,2.7414724826812744,6.044852398190415e-06,2.11850380897522,0.8290073275566101,0.8290073275566101,0.0,138.54257202148438,141.0,30410.296875,-0.0,1824.4522705078125,1.0,283.1499938964844,285.639404296875,293.206787109375,295.2352294921875,293.1499938964844,293.1499938964844,283.1499938964844,28026.0234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799811959266663,1.0,0.0,0.0,2.9170591831207275,2.9170753955841064,5.677848662344331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.29150390625,0.0,812.7034301757812,1895.4371337890625,0.0,2289.9716796875,0.7271153926849365,1.0,0.0,3.0,1.0,0.0
12420420,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4452209472656,0.7315203547477722,0.235836774110794,0.2155302166938781,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44549560546875,0.8687366843223572,0.4028429388999939,0.3846356570720672,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4456481933594,0.9990000128746032,0.6778584122657776,0.4308357834815979,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454040527344,0.8122910857200623,0.3256896436214447,0.3116429150104522,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.6980835199356079,0.2040211856365203,0.9341285824775696,286.44549560546875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.10760498046875,286.4463195800781,1.0,0.5287520289421082,1.0,1.0,0.0,1.0,-2.7334702014923096,2.733464241027832,6.0096058405179065e-06,2.112323760986328,0.8172304630279541,0.8172304630279541,0.0,140.48239135742188,129.0,29705.7734375,-0.0,1821.2911376953125,1.0,283.1499938964844,285.67352294921875,293.152587890625,295.13934326171875,293.1499938964844,293.1499938964844,283.1499938964844,27083.884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732179760932922,1.0,0.0,0.0,2.8104426860809326,2.810457944869995,5.270390488476551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.94140625,0.0,732.9683837890625,1895.4371337890625,0.0,2229.46728515625,0.7020695209503174,1.0,0.0,3.0,1.0,0.0
