time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420480,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4452209472656,0.7315203547477722,0.235836774110794,0.2155302166938781,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44549560546875,0.8687366843223572,0.4028429388999939,0.3846356570720672,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4456481933594,0.9990000128746032,0.6778584122657776,0.4308357834815979,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4454040527344,0.8122910857200623,0.3256896436214447,0.3116429150104522,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44512939453125,0.6980835199356079,0.2040211856365203,0.9341285824775696,286.44549560546875,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.10760498046875,286.4463195800781,1.0,0.5287520289421082,1.0,1.0,0.0,1.0,-2.7334702014923096,2.733464241027832,6.0096058405179065e-06,2.112323760986328,0.8172304630279541,0.8172304630279541,0.0,140.48239135742188,129.0,29705.7734375,-0.0,1821.2911376953125,1.0,283.1499938964844,285.67352294921875,293.152587890625,295.13934326171875,293.1499938964844,293.1499938964844,283.1499938964844,27083.884765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732179760932922,1.0,0.0,0.0,2.8104426860809326,2.810457944869995,5.270390488476551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.94140625,0.0,732.9683837890625,1895.4371337890625,0.0,2229.46728515625,0.7020695209503174,1.0,0.0,3.0,1.0,0.0
12420540,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46923828125,0.7320124506950378,0.2342440336942672,0.2140543162822723,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693908691406,0.8687844276428223,0.3992345333099365,0.3812317848205566,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.469482421875,0.9990000128746032,0.6760485172271729,0.4269530177116394,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.8132558465003967,0.3239619135856628,0.3099705874919891,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691772460937,0.6984712481498718,0.2025178968906402,0.927159309387207,286.4693908691406,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0978088378906,286.46978759765625,1.0,0.5241279602050781,1.0,1.0,0.0,1.0,-2.7125730514526367,2.7125673294067383,5.918517672398593e-06,2.096386432647705,0.8045593500137329,0.8045593500137329,0.0,138.10450744628906,117.0,28890.8125,-0.0,1778.658935546875,1.0,283.1499938964844,285.7063293457031,293.0950622558594,295.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,26137.8671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658365368843079,1.0,0.0,0.0,2.6987102031707764,2.698724269866944,4.859659270550765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.56494140625,0.0,655.4205932617188,1895.4371337890625,0.0,2163.957275390625,0.6759132742881775,1.0,0.0,3.0,1.0,0.0
12420600,297.0550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46923828125,0.7320124506950378,0.2342440336942672,0.2140543162822723,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693908691406,0.8687844276428223,0.3992345333099365,0.3812317848205566,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.469482421875,0.9990000128746032,0.6760485172271729,0.4269530177116394,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4693603515625,0.8132558465003967,0.3239619135856628,0.3099705874919891,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4691772460937,0.6984712481498718,0.2025178968906402,0.927159309387207,286.4693908691406,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0978088378906,286.46978759765625,1.0,0.5241279602050781,1.0,1.0,0.0,1.0,-2.7125730514526367,2.7125673294067383,5.918517672398593e-06,2.096386432647705,0.8045593500137329,0.8045593500137329,0.0,138.10450744628906,117.0,28890.8125,-0.0,1778.658935546875,1.0,283.1499938964844,285.7063293457031,293.0950622558594,295.03594970703125,293.1499938964844,293.1499938964844,283.1499938964844,26137.8671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658365368843079,1.0,0.0,0.0,2.6987102031707764,2.698724269866944,4.859659270550765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.56494140625,0.0,655.4205932617188,1895.4371337890625,0.0,2163.957275390625,0.6759132742881775,1.0,0.0,3.0,1.0,0.0
12420660,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4830627441406,0.733759343624115,0.2334038317203521,0.2132261991500854,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4833374023437,0.8707353472709656,0.3973708152770996,0.3793606162071228,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4834899902344,0.9990000128746032,0.6758888959884644,0.4220270216464996,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4832458496094,0.8154889345169067,0.323040634393692,0.3090278506278991,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4829406738281,0.700296938419342,0.2017257958650589,0.923234224319458,286.4833374023437,287.4361267089844,292.14508056640625,290.1030578613281,292.1466064453125,297.096435546875,286.48406982421875,1.0,0.520430862903595,1.0,1.0,0.0,1.0,-2.697563648223877,2.6975579261779785,5.8532700677460525e-06,2.0848190784454346,0.7976011633872986,0.7976011633872986,0.0,135.51739501953125,117.0,28394.01953125,-0.0,1744.3587646484375,1.0,283.1499938964844,285.7262268066406,293.062744140625,294.9757385253906,293.1499938964844,293.1499938964844,283.1499938964844,25501.203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614848613739014,1.0,0.0,0.0,2.631004095077514,2.6310176849365234,4.618876801032457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.51806640625,0.0,610.8684692382812,1895.4371337890625,0.0,2125.609130859375,0.6628029346466064,1.0,0.0,3.0,1.0,0.0
12420720,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.48980712890625,0.7361031174659729,0.2326301783323288,0.2124476134777069,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4899597167969,0.8735403418540955,0.3956595659255981,0.3776850700378418,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.49005126953125,0.9990000128746032,0.6762673854827881,0.4161701202392578,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48992919921875,0.8183578252792358,0.3221862316131592,0.3081367611885071,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48974609375,0.7027714252471924,0.2010000944137573,0.9195436835289,286.4899597167969,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.0975036621094,286.49029541015625,1.0,0.516434907913208,1.0,1.0,0.0,1.0,-2.6820735931396484,2.682067632675171,5.786278052255511e-06,2.0728654861450195,0.7909175157546997,0.7909175157546997,0.0,132.55914306640625,120.0,27982.478515625,-0.0,1708.0015869140625,1.0,283.1499938964844,285.7380065917969,293.0329284667969,294.9215087890625,293.1499938964844,293.1499938964844,283.1499938964844,25192.966796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571958303451538,1.0,0.0,0.0,2.58172345161438,2.5817365646362305,4.447467176760256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.09521484375,0.0,580.558349609375,1895.4371337890625,0.0,2088.0224609375,0.6486346125602722,1.0,0.0,3.0,1.0,0.0
12420780,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.7374235391616821,0.2310376614332199,0.2109343856573104,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188293457031,0.8748286962509155,0.3924187421798706,0.3744629621505737,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189819335937,0.9990000128746032,0.6775709986686707,0.4108235836029053,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187072753906,0.820213258266449,0.320410817861557,0.3063787519931793,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.7040639519691467,0.1995212584733963,0.9124676585197448,286.5188293457031,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.1027526855469,286.5198974609375,1.0,0.5118862390518188,1.0,1.0,0.0,1.0,-2.659327983856201,2.6593222618103027,5.688155397365335e-06,2.0550944805145264,0.7764861583709717,0.7764861583709717,0.0,129.57693481445312,123.0,27078.212890625,-0.0,1661.4862060546875,1.0,283.1499938964844,285.777099609375,292.968994140625,294.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,24235.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471815943717957,1.0,0.0,0.0,2.4597771167755127,2.459789514541626,4.037243002130708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.53955078125,0.0,509.0065307617188,1895.4371337890625,0.0,2001.1180419921875,0.620300829410553,1.0,0.0,3.0,1.0,0.0
12420840,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184631347656,0.7374235391616821,0.2310376614332199,0.2109343856573104,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188293457031,0.8748286962509155,0.3924187421798706,0.3744629621505737,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189819335937,0.9990000128746032,0.6775709986686707,0.4108235836029053,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187072753906,0.820213258266449,0.320410817861557,0.3063787519931793,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.7040639519691467,0.1995212584733963,0.9124676585197448,286.5188293457031,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.1027526855469,286.5198974609375,1.0,0.5118862390518188,1.0,1.0,0.0,1.0,-2.659327983856201,2.6593222618103027,5.688155397365335e-06,2.0550944805145264,0.7764861583709717,0.7764861583709717,0.0,129.57693481445312,123.0,27078.212890625,-0.0,1661.4862060546875,1.0,283.1499938964844,285.777099609375,292.968994140625,294.8021850585937,293.1499938964844,293.1499938964844,283.1499938964844,24235.810546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471815943717957,1.0,0.0,0.0,2.4597771167755127,2.459789514541626,4.037243002130708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.53955078125,0.0,509.0065307617188,1895.4371337890625,0.0,2001.1180419921875,0.620300829410553,1.0,0.0,3.0,1.0,0.0
12420900,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5406494140625,0.7371518611907959,0.2302497625350952,0.210210919380188,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5412292480469,0.8742945790290833,0.3908768892288208,0.3729476034641266,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5415344238281,0.9990000128746032,0.6779840588569641,0.4099010527133941,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5410461425781,0.8200780153274536,0.3195272088050842,0.3055299520492553,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404052734375,0.7037094235420227,0.1987927258014679,0.9091198444366456,286.5412292480469,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.1043701171875,286.54302978515625,1.0,0.5103578567504883,1.0,1.0,0.0,1.0,-2.6504838466644287,2.6504781246185303,5.650311777571915e-06,2.048225164413452,0.769088864326477,0.769088864326477,0.0,128.892578125,123.0,26591.53515625,-0.0,1645.735595703125,1.0,283.1499938964844,285.80389404296875,292.9371643066406,294.7413024902344,293.1499938964844,293.1499938964844,283.1499938964844,23599.138671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418189644813538,1.0,0.0,0.0,2.389798164367676,2.389809846878052,3.810797011283285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.81298828125,0.0,470.3283386230469,1895.4371337890625,0.0,1955.1021728515625,0.6067306399345398,1.0,0.0,3.0,1.0,0.0
12420960,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5588073730469,0.7364533543586731,0.229467362165451,0.2095082998275756,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5592956542969,0.8732661008834839,0.3893754780292511,0.3715421259403229,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595397949219,0.9990000128746032,0.6781719923019409,0.4097822904586792,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.55914306640625,0.8194533586502075,0.3186469972133636,0.3047004640102386,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5586242675781,0.7028914093971252,0.1980687379837036,0.905867338180542,286.5592956542969,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.1049499511719,286.5608215332031,1.0,0.5092277526855469,1.0,1.0,0.0,1.0,-2.6429007053375244,2.642894983291626,5.617973329208326e-06,2.042339324951172,0.7614672183990479,0.7614672183990479,0.0,128.57723999023438,126.0,26173.279296875,-0.0,1633.52734375,1.0,283.1499938964844,285.82525634765625,292.90625,294.6842346191406,293.1499938964844,293.1499938964844,283.1499938964844,23254.767578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7363616228103638,1.0,0.0,0.0,2.33382248878479,2.333833932876587,3.634369249994052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.42431640625,0.0,441.6266174316406,1895.4371337890625,0.0,1908.6689453125,0.5911167860031128,1.0,0.0,3.0,1.0,0.0
12421020,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.592529296875,0.7350286841392517,0.228476345539093,0.2086276412010193,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5932312011719,0.8712663054466248,0.3875563442707062,0.3697777092456817,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.59356689453125,0.9990000128746032,0.67808598279953,0.410621166229248,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.593017578125,0.8180417418479919,0.3175278007984161,0.3036558926105499,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59228515625,0.7012641429901123,0.1971472352743148,0.901790976524353,286.5932312011719,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1041564941406,286.5953369140625,1.0,0.508247971534729,1.0,1.0,0.0,1.0,-2.6345744132995605,2.634568929672241,5.582580342888832e-06,2.0358800888061523,0.7516367435455322,0.7516367435455322,0.0,128.62167358398438,126.0,25555.771484375,-0.0,1621.9468994140625,1.0,283.1499938964844,285.8632507324219,292.8658142089844,294.6070861816406,293.1499938964844,293.1499938964844,283.1499938964844,22493.28125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291213870048523,1.0,0.0,0.0,2.2456705570220947,2.2456812858581543,3.365003351518681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.0986328125,0.0,397.8790283203125,1895.4371337890625,0.0,1847.7115478515625,0.5734646320343018,1.0,0.0,3.0,1.0,0.0
12421080,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6084289550781,0.7340317368507385,0.2279218733310699,0.2081445008516311,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.8699288964271545,0.3865370452404022,0.3688556253910064,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6093444824219,0.9990000128746032,0.6778779625892639,0.4114740788936615,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6088256835937,0.8170151710510254,0.3169001340866089,0.303079754114151,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6081848144531,0.7001299262046814,0.1966297477483749,0.8995427489280701,286.6090393066406,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1029968261719,286.6109619140625,1.0,0.5078911781311035,1.0,1.0,0.0,1.0,-2.6305160522460938,2.630510330200196,5.565376795857446e-06,2.0327353477478027,0.7459640502929688,0.7459640502929688,0.0,128.8230438232422,129.0,25250.134765625,-0.0,1617.13037109375,1.0,283.1499938964844,285.880859375,292.8435363769531,294.5659484863281,293.1499938964844,293.1499938964844,283.1499938964844,22247.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250093221664429,1.0,0.0,0.0,2.204775094985962,2.204785346984864,3.243559945076413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.28857421875,0.0,379.0921325683594,1895.4371337890625,0.0,1813.432373046875,0.5612910985946655,1.0,0.0,3.0,1.0,0.0
12421140,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6515197753906,0.7317169308662415,0.2268441468477249,0.2072081565856933,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522827148437,0.8668472766876221,0.384665846824646,0.3670644462108612,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526794433594,0.9990000128746032,0.6771727800369263,0.4138393998146057,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.65203857421875,0.814565122127533,0.315675288438797,0.3019587695598602,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6512145996094,0.6975002288818359,0.1956153362989425,0.8951672315597534,286.6523132324219,287.8169250488281,291.8379821777344,289.85699462890625,291.83953857421875,297.0995178222656,286.6547241210937,1.0,0.5075153708457947,1.0,1.0,0.0,1.0,-2.62347412109375,2.6234686374664307,5.535592663363786e-06,2.027280330657959,0.734769344329834,0.734769344329834,0.0,129.53343200683594,129.0,24553.669921875,-0.0,1610.416259765625,1.0,283.1499938964844,285.92724609375,292.7980041503906,294.479248046875,293.1499938964844,293.1499938964844,283.1499938964844,21413.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165764570236206,1.0,0.0,0.0,2.1070446968078613,2.1070544719696045,2.962381131510483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.193359375,0.0,335.61065673828125,1895.4371337890625,0.0,1743.94580078125,0.5415144562721252,1.0,0.0,3.0,1.0,0.0
12421200,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664428710937,0.7306718826293945,0.2264049500226974,0.2068332135677337,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.66717529296875,0.8654913902282715,0.3838924467563629,0.3663799166679382,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66754150390625,0.9990000128746032,0.6767725348472595,0.4150111079216003,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669311523437,0.8134357333183289,0.3151751160621643,0.3015076518058777,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6661376953125,0.6963112354278564,0.1952000707387924,0.8934015035629272,286.66717529296875,287.84332275390625,291.8166809082031,289.8392028808594,291.8182373046875,297.09771728515625,286.6694641113281,1.0,0.5074698328971863,1.0,1.0,0.0,1.0,-2.6209449768066406,2.6209394931793213,5.524920197785832e-06,2.025323867797852,0.7300809025764465,0.7300809025764465,0.0,129.92120361328125,132.0,24300.7265625,-0.0,1608.6038818359375,1.0,283.1499938964844,285.943115234375,292.7796630859375,294.44537353515625,293.1499938964844,293.1499938964844,283.1499938964844,21211.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130783796310425,1.0,0.0,0.0,2.073711633682251,2.073720932006836,2.8693932563328417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.45068359375,0.0,321.93292236328125,1895.4371337890625,0.0,1715.4541015625,0.5340651869773865,1.0,0.0,3.0,1.0,0.0
12421260,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.7266189455986023,0.2248591035604477,0.2055365741252899,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71319580078125,0.8600930571556091,0.3809283971786499,0.3637754321098327,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135314941406,0.9990000128746032,0.674846887588501,0.419916570186615,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130126953125,0.8089483976364136,0.313418447971344,0.2999472916126251,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123107910156,0.6917177438735962,0.193742886185646,0.8873054385185242,286.7132263183594,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.089599609375,286.7152099609375,1.0,0.5076619386672974,1.0,1.0,0.0,1.0,-2.612950801849365,2.612945318222046,5.491278898261953e-06,2.0191516876220703,0.7135064005851746,0.7135064005851746,0.0,131.6506805419922,135.0,23464.74609375,-0.0,1605.1351318359375,1.0,283.1499938964844,285.99249267578125,292.7183837890625,294.3329467773437,293.1499938964844,293.1499938964844,283.1499938964844,20732.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012243270874023,1.0,0.0,0.0,1.9679851531982424,1.967993974685669,2.584264962024463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.8916015625,0.0,281.7304992675781,1895.4371337890625,0.0,1620.428955078125,0.5108155012130737,1.0,0.0,3.0,1.0,0.0
12421320,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7125549316406,0.7266189455986023,0.2248591035604477,0.2055365741252899,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.71319580078125,0.8600930571556091,0.3809283971786499,0.3637754321098327,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7135314941406,0.9990000128746032,0.674846887588501,0.419916570186615,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7130126953125,0.8089483976364136,0.313418447971344,0.2999472916126251,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123107910156,0.6917177438735962,0.193742886185646,0.8873054385185242,286.7132263183594,287.93426513671875,291.74334716796875,289.7774353027344,291.7449035644531,297.089599609375,286.7152099609375,1.0,0.5076619386672974,1.0,1.0,0.0,1.0,-2.612950801849365,2.612945318222046,5.491278898261953e-06,2.0191516876220703,0.7135064005851746,0.7135064005851746,0.0,131.6506805419922,135.0,23464.74609375,-0.0,1605.1351318359375,1.0,283.1499938964844,285.99249267578125,292.7183837890625,294.3329467773437,293.1499938964844,293.1499938964844,283.1499938964844,20732.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012243270874023,1.0,0.0,0.0,1.9679851531982424,1.967993974685669,2.584264962024463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4898.8916015625,0.0,281.7304992675781,1895.4371337890625,0.0,1620.428955078125,0.5108155012130737,1.0,0.0,3.0,1.0,0.0
12421380,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75445556640625,0.722007691860199,0.2232487052679062,0.2042011171579361,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.8539588451385498,0.3777460753917694,0.360917866230011,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.9990000128746032,0.6720499992370605,0.425828754901886,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548828125,0.8036682605743408,0.3115918934345245,0.2983422875404358,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75421142578125,0.6865494251251221,0.1922307163476944,0.8810594081878662,286.75506591796875,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.0795593261719,286.7569885253906,1.0,0.5082404017448425,1.0,1.0,0.0,1.0,-2.6055822372436523,2.605576753616333,5.460376087285113e-06,2.0134694576263428,0.6962423324584961,0.6962423324584961,0.0,133.84613037109375,123.0,22655.556640625,-0.0,1604.617431640625,1.0,283.1499938964844,286.03741455078125,292.6576232910156,294.2236022949219,293.1499938964844,293.1499938964844,283.1499938964844,20479.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689753532409668,1.0,0.0,0.0,1.870548844337464,1.8705570697784424,2.33470217381182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.31494140625,0.0,248.627685546875,1895.4371337890625,0.0,1530.8470458984375,0.4899167716503143,1.0,0.0,3.0,1.0,0.0
12421440,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75445556640625,0.722007691860199,0.2232487052679062,0.2042011171579361,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.75506591796875,0.8539588451385498,0.3777460753917694,0.360917866230011,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.9990000128746032,0.6720499992370605,0.425828754901886,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7548828125,0.8036682605743408,0.3115918934345245,0.2983422875404358,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.75421142578125,0.6865494251251221,0.1922307163476944,0.8810594081878662,286.75506591796875,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.0795593261719,286.7569885253906,1.0,0.5082404017448425,1.0,1.0,0.0,1.0,-2.6055822372436523,2.605576753616333,5.460376087285113e-06,2.0134694576263428,0.6962423324584961,0.6962423324584961,0.0,133.84613037109375,123.0,22655.556640625,-0.0,1604.617431640625,1.0,283.1499938964844,286.03741455078125,292.6576232910156,294.2236022949219,293.1499938964844,293.1499938964844,283.1499938964844,20479.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689753532409668,1.0,0.0,0.0,1.870548844337464,1.8705570697784424,2.33470217381182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.31494140625,0.0,248.627685546875,1895.4371337890625,0.0,1530.8470458984375,0.4899167716503143,1.0,0.0,3.0,1.0,0.0
12421500,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.7214623689651489,0.2224117964506149,0.2034549564123153,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77374267578125,0.853094220161438,0.3760132789611816,0.3593451678752899,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7740173339844,0.9990000128746032,0.6705482006072998,0.4252978563308716,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7735900878906,0.8031914830207825,0.3106422126293182,0.2974541485309601,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7730407714844,0.6858798861503601,0.1914442777633667,0.8775544166564941,286.77374267578125,288.0706787109375,291.6333312988281,289.68359375,291.6349182128906,297.0748596191406,286.77520751953125,1.0,0.5064800381660461,1.0,1.0,0.0,1.0,-2.5968923568725586,2.59688687324524,5.424325991043588e-06,2.006908416748047,0.6873307824134827,0.6873307824134827,0.0,133.3314666748047,123.0,22234.5703125,-0.0,1590.2518310546875,1.0,283.1499938964844,286.0580139160156,292.626708984375,294.16851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20405.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.684094250202179,1.0,0.0,0.0,1.8232845067977903,1.82329261302948,2.2182082659583105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.63134765625,0.0,233.79591369628903,1895.4371337890625,0.0,1487.560302734375,0.4799561500549316,1.0,0.0,3.0,1.0,0.0
12421560,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.788818359375,0.7220625281333923,0.2215583771467209,0.2026548534631729,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7892761230469,0.853610098361969,0.3742392659187317,0.3576480746269226,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7895202636719,0.9990000128746032,0.6694534420967102,0.4225017428398132,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78912353515625,0.8041261434555054,0.3096698522567749,0.2965044975280761,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78863525390625,0.686439573764801,0.1906426846981048,0.8737829327583313,286.7892761230469,288.1161193847656,291.5966796875,289.65203857421875,291.5982666015625,297.0719909667969,286.79058837890625,1.0,0.5037853121757507,1.0,1.0,0.0,1.0,-2.5848639011383057,2.584858655929565,5.374286956794094e-06,1.9976590871810915,0.6781854033470154,0.6781854033470154,0.0,131.75811767578125,111.0,21798.224609375,-0.0,1566.71875,1.0,283.1499938964844,286.0765075683594,292.59478759765625,294.1116943359375,293.1499938964844,293.1499938964844,283.1499938964844,20357.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783594489097595,1.0,0.0,0.0,1.7763066291809082,1.776314377784729,2.1053740795196066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.8837890625,0.0,219.7923278808593,1895.4371337890625,0.0,1444.3350830078125,0.4701719582080841,1.0,0.0,3.0,1.0,0.0
12421620,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.7257190942764282,0.2198193669319152,0.2009498476982116,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172607421875,0.8577512502670288,0.3706734478473663,0.3541361689567566,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8174743652344,0.9990000128746032,0.6688068509101868,0.4121946990489959,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.817138671875,0.808989405632019,0.3076726198196411,0.2944765388965606,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.6902305483818054,0.1890139877796173,0.8657429814338684,286.8172607421875,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.07159423828125,286.8184509277344,1.0,0.4961296021938324,1.0,1.0,0.0,1.0,-2.5541210174560547,2.5541157722473145,5.247305125521962e-06,1.973944067955017,0.6592357754707336,0.6592357754707336,0.0,126.49562072753906,114.0,20892.068359375,-0.0,1502.0504150390625,1.0,283.1499938964844,286.1117248535156,292.52789306640625,293.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,20311.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662501692771912,1.0,0.0,0.0,1.682117581367493,1.6821248531341553,1.8880179197822144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.392578125,0.0,193.7360076904297,1895.4371337890625,0.0,1355.270263671875,0.4508787393569946,1.0,0.0,3.0,1.0,0.0
12421680,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168640136719,0.7257190942764282,0.2198193669319152,0.2009498476982116,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8172607421875,0.8577512502670288,0.3706734478473663,0.3541361689567566,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8174743652344,0.9990000128746032,0.6688068509101868,0.4121946990489959,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.817138671875,0.808989405632019,0.3076726198196411,0.2944765388965606,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.6902305483818054,0.1890139877796173,0.8657429814338684,286.8172607421875,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.07159423828125,286.8184509277344,1.0,0.4961296021938324,1.0,1.0,0.0,1.0,-2.5541210174560547,2.5541157722473145,5.247305125521962e-06,1.973944067955017,0.6592357754707336,0.6592357754707336,0.0,126.49562072753906,114.0,20892.068359375,-0.0,1502.0504150390625,1.0,283.1499938964844,286.1117248535156,292.52789306640625,293.992431640625,293.1499938964844,293.1499938964844,283.1499938964844,20311.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6662501692771912,1.0,0.0,0.0,1.682117581367493,1.6821248531341553,1.8880179197822144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.392578125,0.0,193.7360076904297,1895.4371337890625,0.0,1355.270263671875,0.4508787393569946,1.0,0.0,3.0,1.0,0.0
12421740,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511962890625,0.7266550064086914,0.2180835306644439,0.199316456913948,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.8586216568946838,0.367375373840332,0.3508790731430053,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85211181640625,0.9990000128746032,0.6693146228790283,0.4071433246135711,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85162353515625,0.8104850053787231,0.3056572675704956,0.2925012111663818,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509521484375,0.6910844445228577,0.1873984336853027,0.8581057190895081,286.851806640625,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.0757141113281,286.85369873046875,1.0,0.4915312528610229,1.0,1.0,0.0,1.0,-2.530612230300904,2.530606985092163,5.150803190190345e-06,1.955588698387146,0.6395607590675354,0.6395607590675354,0.0,123.66620635986328,117.0,19992.85546875,-0.0,1458.6986083984375,1.0,283.1499938964844,286.1520690917969,292.4588317871094,293.86895751953125,293.1499938964844,293.1499938964844,283.1499938964844,20288.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529954671859741,1.0,0.0,0.0,1.5868940353393557,1.5869009494781494,1.680309367202426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.90185546875,0.0,169.8561248779297,1895.4371337890625,0.0,1261.4002685546875,0.4317761957645416,1.0,0.0,3.0,1.0,0.0
12421800,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8511962890625,0.7266550064086914,0.2180835306644439,0.199316456913948,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8517761230469,0.8586216568946838,0.367375373840332,0.3508790731430053,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85211181640625,0.9990000128746032,0.6693146228790283,0.4071433246135711,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.85162353515625,0.8104850053787231,0.3056572675704956,0.2925012111663818,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8509521484375,0.6910844445228577,0.1873984336853027,0.8581057190895081,286.851806640625,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.0757141113281,286.85369873046875,1.0,0.4915312528610229,1.0,1.0,0.0,1.0,-2.530612230300904,2.530606985092163,5.150803190190345e-06,1.955588698387146,0.6395607590675354,0.6395607590675354,0.0,123.66620635986328,117.0,19992.85546875,-0.0,1458.6986083984375,1.0,283.1499938964844,286.1520690917969,292.4588317871094,293.86895751953125,293.1499938964844,293.1499938964844,283.1499938964844,20288.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6529954671859741,1.0,0.0,0.0,1.5868940353393557,1.5869009494781494,1.680309367202426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.90185546875,0.0,169.8561248779297,1895.4371337890625,0.0,1261.4002685546875,0.4317761957645416,1.0,0.0,3.0,1.0,0.0
12421860,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.7253519892692566,0.2163595259189605,0.1977573633193969,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.8567831516265869,0.3642368018627167,0.3478786051273346,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.9990000128746032,0.6691824197769165,0.4063098132610321,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.8092848658561707,0.3036436140537262,0.2905924022197723,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.6895002722740173,0.1857938468456268,0.8508517742156982,286.8967590332031,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0777587890625,286.89910888671875,1.0,0.4887848198413849,1.0,1.0,0.0,1.0,-2.5131189823150635,2.5131139755249023,5.0797348194464575e-06,1.9420068264007568,0.6193485260009766,0.6193485260009766,0.0,122.74601745605467,120.0,19095.880859375,-0.0,1431.9736328125,1.0,283.1499938964844,286.1999816894531,292.3907470703125,293.74639892578125,293.1499938964844,293.1499938964844,283.1499938964844,20255.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388336420059204,1.0,0.0,0.0,1.4910064935684204,1.4910130500793457,1.483380316358307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.86328125,0.0,148.05589294433594,1895.4371337890625,0.0,1165.559814453125,0.4129243791103363,1.0,0.0,3.0,1.0,0.0
12421920,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.89599609375,0.7253519892692566,0.2163595259189605,0.1977573633193969,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8967590332031,0.8567831516265869,0.3642368018627167,0.3478786051273346,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89715576171875,0.9990000128746032,0.6691824197769165,0.4063098132610321,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8965148925781,0.8092848658561707,0.3036436140537262,0.2905924022197723,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89569091796875,0.6895002722740173,0.1857938468456268,0.8508517742156982,286.8967590332031,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.0777587890625,286.89910888671875,1.0,0.4887848198413849,1.0,1.0,0.0,1.0,-2.5131189823150635,2.5131139755249023,5.0797348194464575e-06,1.9420068264007568,0.6193485260009766,0.6193485260009766,0.0,122.74601745605467,120.0,19095.880859375,-0.0,1431.9736328125,1.0,283.1499938964844,286.1999816894531,292.3907470703125,293.74639892578125,293.1499938964844,293.1499938964844,283.1499938964844,20255.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388336420059204,1.0,0.0,0.0,1.4910064935684204,1.4910130500793457,1.483380316358307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.86328125,0.0,148.05589294433594,1895.4371337890625,0.0,1165.559814453125,0.4129243791103363,1.0,0.0,3.0,1.0,0.0
12421980,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94854736328125,0.7225991487503052,0.2146515995264053,0.1962520033121109,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.8532431125640869,0.3612541258335113,0.3450682759284973,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498596191406,0.9990000128746032,0.6681392192840576,0.4081810116767883,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491577148437,0.8063046932220459,0.3016395568847656,0.2887332439422607,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.6863416433334351,0.1841947436332702,0.8438281416893005,286.9494323730469,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.0762634277344,286.9521179199219,1.0,0.487350195646286,1.0,1.0,0.0,1.0,-2.499506711959839,2.4995017051696777,5.024804067943478e-06,1.9314500093460083,0.5986759662628174,0.5986759662628174,0.0,123.03874206542967,123.0,18192.658203125,-0.0,1415.69580078125,1.0,283.1499938964844,286.25347900390625,292.32373046875,293.6248779296875,293.1499938964844,293.1499938964844,283.1499938964844,20200.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623993992805481,1.0,0.0,0.0,1.3951900005340576,1.3951961994171145,1.2988535047497862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.74365234375,0.0,128.35633850097656,1895.4371337890625,0.0,1070.3948974609375,0.3944958746433258,1.0,0.0,3.0,1.0,0.0
12422040,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94854736328125,0.7225991487503052,0.2146515995264053,0.1962520033121109,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.8532431125640869,0.3612541258335113,0.3450682759284973,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498596191406,0.9990000128746032,0.6681392192840576,0.4081810116767883,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9491577148437,0.8063046932220459,0.3016395568847656,0.2887332439422607,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9481811523437,0.6863416433334351,0.1841947436332702,0.8438281416893005,286.9494323730469,288.4798583984375,291.3033447265625,289.3978576660156,291.30499267578125,297.0762634277344,286.9521179199219,1.0,0.487350195646286,1.0,1.0,0.0,1.0,-2.499506711959839,2.4995017051696777,5.024804067943478e-06,1.9314500093460083,0.5986759662628174,0.5986759662628174,0.0,123.03874206542967,123.0,18192.658203125,-0.0,1415.69580078125,1.0,283.1499938964844,286.25347900390625,292.32373046875,293.6248779296875,293.1499938964844,293.1499938964844,283.1499938964844,20200.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623993992805481,1.0,0.0,0.0,1.3951900005340576,1.3951961994171145,1.2988535047497862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.74365234375,0.0,128.35633850097656,1895.4371337890625,0.0,1070.3948974609375,0.3944958746433258,1.0,0.0,3.0,1.0,0.0
12422100,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9772033691406,0.7208304405212402,0.213804081082344,0.195515975356102,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97808837890625,0.8510441780090332,0.3598124086856842,0.3437239527702331,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9786071777344,0.9990000128746032,0.6672836542129517,0.4098448455333709,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97784423828125,0.8043146729469299,0.3006421625614166,0.2878192365169525,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9768371582031,0.6843478083610535,0.1833962053060531,0.840376615524292,286.9781188964844,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.0743103027344,286.9809875488281,1.0,0.4869920611381531,1.0,1.0,0.0,1.0,-2.493760108947754,2.4937551021575928,5.001714271202218e-06,1.926997661590576,0.5881907343864441,0.5881907343864441,0.0,123.5149154663086,123.0,17738.30078125,-0.0,1410.3662109375,1.0,283.1499938964844,286.28192138671875,292.2904052734375,293.56427001953125,293.1499938964844,293.1499938964844,283.1499938964844,20162.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163402795791626,1.0,0.0,0.0,1.3476176261901855,1.347623586654663,1.211788429600347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4512.466796875,0.0,119.30579376220705,1895.4371337890625,0.0,1023.5302124023438,0.3855105340480804,1.0,0.0,3.0,1.0,0.0
12422160,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071716308594,0.7188575267791748,0.2129606008529663,0.1947893500328064,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00811767578125,0.8486437201499939,0.3583978712558746,0.3424133956432342,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0086669921875,0.9990000128746032,0.6662203073501587,0.4118794798851013,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0078430175781,0.8020871877670288,0.2996477484703064,0.2869141399860382,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0068054199219,0.6821513772010803,0.1825980246067047,0.8369554281234741,287.0081481933594,288.57080078125,291.2300109863281,289.33447265625,291.2316589355469,297.07177734375,287.0111389160156,1.0,0.4868200719356537,1.0,1.0,0.0,1.0,-2.488558292388916,2.488553285598755,4.980866378900828e-06,1.922970175743103,0.5776157379150391,0.5776157379150391,0.0,124.1620101928711,126.0,17282.369140625,-0.0,1406.474609375,1.0,283.1499938964844,286.3112487792969,292.2571716308594,293.50372314453125,293.1499938964844,293.1499938964844,283.1499938964844,20118.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085277795791626,1.0,0.0,0.0,1.3004403114318848,1.3004461526870728,1.1284291190349904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.375,0.0,110.78836822509766,1895.4371337890625,0.0,977.3154907226562,0.3767159879207611,1.0,0.0,3.0,1.0,0.0
12422220,297.0242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.7157166004180908,0.21175217628479,0.1937569677829742,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05328369140625,0.8449307680130005,0.3564007580280304,0.3405751585960388,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0538635253906,0.9990000128746032,0.6643461585044861,0.4153254926204681,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.052978515625,0.7985646724700928,0.2982203364372253,0.2856238186359405,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0518798828125,0.6787221431732178,0.1814491301774978,0.8320716023445129,287.0533142089844,288.6362609863281,291.1771850585937,289.2890625,291.1788635253906,297.0674743652344,287.05645751953125,1.0,0.486835777759552,1.0,1.0,0.0,1.0,-2.481830596923828,2.481825828552246,4.9539762585482094e-06,1.9177656173706048,0.5622422099113464,0.5622422099113464,0.0,125.33686065673828,126.0,16623.89453125,-0.0,1402.887939453125,1.0,283.1499938964844,286.354736328125,292.2094116210937,293.4165344238281,293.1499938964844,293.1499938964844,283.1499938964844,20043.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969897508621216,1.0,0.0,0.0,1.2334452867507937,1.2334508895874023,1.0151570251082377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.8427734375,0.0,99.4481201171875,1895.4371337890625,0.0,912.1773071289062,0.3644396662712097,1.0,0.0,3.0,1.0,0.0
12422280,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0703125,0.7144112586975098,0.2112838625907898,0.1933592110872268,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0713195800781,0.8434276580810547,0.3556341826915741,0.3398732244968414,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0719299316406,0.9990000128746032,0.6635127663612366,0.416797935962677,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.7971177101135254,0.2976661622524261,0.2851254045963287,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699157714844,0.6773251891136169,0.1810024678707122,0.8301836848258972,287.0713806152344,288.6617431640625,291.1566772460937,289.2714538574219,291.1583251953125,297.0657043457031,287.0745544433594,1.0,0.4869107007980346,1.0,1.0,0.0,1.0,-2.479411125183105,2.4794061183929443,4.944326065015048e-06,1.915895104408264,0.5562201738357544,0.5562201738357544,0.0,125.85763549804688,129.0,16367.505859375,-0.0,1402.0159912109375,1.0,283.1499938964844,286.3719482421875,292.1908569335937,293.38262939453125,293.1499938964844,293.1499938964844,283.1499938964844,20010.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592409074306488,1.0,0.0,0.0,1.207756280899048,1.2077617645263672,9.73312026530948e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.82177734375,0.0,95.32730865478516,1895.4371337890625,0.0,887.4132690429688,0.3598024249076843,1.0,0.0,3.0,1.0,0.0
