time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12422340,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1198425292969,0.7106835246086121,0.2100300341844558,0.1923000812530517,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1208801269531,0.8392707705497742,0.353598028421402,0.3380177915096283,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1215209960937,0.9990000128746032,0.6609780192375183,0.4210567772388458,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12060546875,0.7930660247802734,0.2961790561676025,0.2837941646575928,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1194152832031,0.6734437942504883,0.1798038333654403,0.8251424431800842,287.1209411621094,288.7301025390625,291.1015319824219,289.22442626953125,291.10321044921875,297.06085205078125,287.1242370605469,1.0,0.4872736930847168,1.0,1.0,0.0,1.0,-2.4733693599700928,2.473364353179932,4.920278570352821e-06,1.9112277030944824,0.5399318337440491,0.5399318337440491,0.0,127.40779876708984,129.0,15679.556640625,-0.0,1400.894287109375,1.0,283.1499938964844,286.41876220703125,292.14129638671875,293.2918701171875,293.1499938964844,293.1499938964844,283.1499938964844,19915.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5798423290252686,1.0,0.0,0.0,1.139990210533142,1.1399954557418823,8.671528206605218e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.24658203125,0.0,85.04400634765625,1895.4371337890625,0.0,822.6796264648438,0.347775250673294,1.0,0.0,3.0,1.0,0.0
12422400,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1365051269531,0.7093834280967712,0.2096165865659713,0.1919524222612381,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1375427246094,0.8378696441650391,0.3529302477836609,0.3374119102954864,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.13818359375,0.9990000128746032,0.6600460410118103,0.422543317079544,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1372375488281,0.7916870713233948,0.2956873774528503,0.2833557724952698,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.13604736328125,0.6721319556236267,0.1794080287218094,0.8234847187995911,287.1376037597656,288.7526550292969,291.0833435058594,289.2089538574219,291.0849914550781,297.059326171875,287.1408996582031,1.0,0.4874365627765655,1.0,1.0,0.0,1.0,-2.4714910984039307,2.4714863300323486,4.9128175305668265e-06,1.9097778797149656,0.5345141291618347,0.5345141291618347,0.0,127.96076965332033,117.0,15452.66796875,-0.0,1400.8448486328125,1.0,283.1499938964844,286.4343566894531,292.1249694824219,293.2619934082031,293.1499938964844,293.1499938964844,283.1499938964844,19881.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756063461303711,1.0,0.0,0.0,1.118025302886963,1.1180305480957031,8.340589374711271e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.3369140625,0.0,81.8897476196289,1895.4371337890625,0.0,801.8875122070312,0.3439455032348633,1.0,0.0,3.0,1.0,0.0
12422460,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983337402344,0.7094246745109558,0.2079304754734039,0.1903940141201019,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1992492675781,0.8379278779029846,0.3500417470932007,0.3346904218196869,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1997985839844,0.9990000128746032,0.6568453907966614,0.4190423786640167,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.198974609375,0.7920801043510437,0.2936733365058899,0.2814146876335144,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979675292969,0.671941876411438,0.1777903437614441,0.8160055875778198,287.19927978515625,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.0555114746094,287.2020874023437,1.0,0.4829417765140533,1.0,1.0,0.0,1.0,-2.4508416652679443,2.4508368968963623,4.8314695959561504e-06,1.8939961194992063,0.5124070048332214,0.5124070048332214,0.0,125.851318359375,105.0,14515.8232421875,-0.0,1366.0531005859375,1.0,283.1499938964844,286.4939270019531,292.0595703125,293.1415405273437,293.1499938964844,293.1499938964844,283.1499938964844,19738.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581105947494507,1.0,0.0,0.0,1.0316572189331057,1.031662106513977,7.101731824832316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.35498046875,0.0,70.30964660644531,1895.4371337890625,0.0,721.2445678710938,0.3292565047740936,1.0,0.0,3.0,1.0,0.0
12422520,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1983337402344,0.7094246745109558,0.2079304754734039,0.1903940141201019,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1992492675781,0.8379278779029846,0.3500417470932007,0.3346904218196869,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1997985839844,0.9990000128746032,0.6568453907966614,0.4190423786640167,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.198974609375,0.7920801043510437,0.2936733365058899,0.2814146876335144,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1979675292969,0.671941876411438,0.1777903437614441,0.8160055875778198,287.19927978515625,288.8435974121094,291.010009765625,289.1470947265625,291.0116882324219,297.0555114746094,287.2020874023437,1.0,0.4829417765140533,1.0,1.0,0.0,1.0,-2.4508416652679443,2.4508368968963623,4.8314695959561504e-06,1.8939961194992063,0.5124070048332214,0.5124070048332214,0.0,125.851318359375,105.0,14515.8232421875,-0.0,1366.0531005859375,1.0,283.1499938964844,286.4939270019531,292.0595703125,293.1415405273437,293.1499938964844,293.1499938964844,283.1499938964844,19738.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5581105947494507,1.0,0.0,0.0,1.0316572189331057,1.031662106513977,7.101731824832316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.35498046875,0.0,70.30964660644531,1895.4371337890625,0.0,721.2445678710938,0.3292565047740936,1.0,0.0,3.0,1.0,0.0
12422580,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2536926269531,0.7134129405021667,0.2062352895736694,0.1887182295322418,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2545471191406,0.8423511385917664,0.3471243679523468,0.3317860662937164,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550354003906,0.9990000128746032,0.6556921005249023,0.4085234403610229,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543029785156,0.7969816327095032,0.291622519493103,0.2793258428573608,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533264160156,0.6756207942962646,0.1761633455753326,0.807931125164032,287.25457763671875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383850097656,297.05615234375,287.2571716308594,1.0,0.4752301871776581,1.0,1.0,0.0,1.0,-2.4204978942871094,2.420493125915528,4.7127596189966425e-06,1.8705698251724243,0.4897729754447937,0.4897729754447937,0.0,120.60881805419922,108.0,13583.8173828125,-0.0,1307.0228271484375,1.0,283.1499938964844,286.5505065917969,291.9940795898437,293.0203857421875,293.1499938964844,293.1499938964844,283.1499938964844,19592.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397275686264038,1.0,0.0,0.0,0.94878488779068,0.9487895965576172,6.006603570085646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.048828125,0.0,60.385536193847656,1895.4371337890625,0.0,645.0667724609375,0.3157848417758941,1.0,0.0,3.0,1.0,0.0
12422640,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2536926269531,0.7134129405021667,0.2062352895736694,0.1887182295322418,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2545471191406,0.8423511385917664,0.3471243679523468,0.3317860662937164,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2550354003906,0.9990000128746032,0.6556921005249023,0.4085234403610229,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2543029785156,0.7969816327095032,0.291622519493103,0.2793258428573608,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2533264160156,0.6756207942962646,0.1761633455753326,0.807931125164032,287.25457763671875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383850097656,297.05615234375,287.2571716308594,1.0,0.4752301871776581,1.0,1.0,0.0,1.0,-2.4204978942871094,2.420493125915528,4.7127596189966425e-06,1.8705698251724243,0.4897729754447937,0.4897729754447937,0.0,120.60881805419922,108.0,13583.8173828125,-0.0,1307.0228271484375,1.0,283.1499938964844,286.5505065917969,291.9940795898437,293.0203857421875,293.1499938964844,293.1499938964844,283.1499938964844,19592.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397275686264038,1.0,0.0,0.0,0.94878488779068,0.9487895965576172,6.006603570085646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.048828125,0.0,60.385536193847656,1895.4371337890625,0.0,645.0667724609375,0.3157848417758941,1.0,0.0,3.0,1.0,0.0
12422700,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2809753417969,0.7143709063529968,0.2053943127393722,0.1879107654094696,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2818908691406,0.8434599041938782,0.345744788646698,0.3303930163383484,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28240966796875,0.9990000128746032,0.6557855606079102,0.405123233795166,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2816162109375,0.7982655167579651,0.2905939221382141,0.2783035039901733,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.28057861328125,0.6764691472053528,0.1753589659929275,0.8040534853935242,287.28192138671875,288.9800109863281,290.8999938964844,289.05584716796875,290.9017028808594,297.0580139160156,287.2847595214844,1.0,0.4726429581642151,1.0,1.0,0.0,1.0,-2.407872676849365,2.4078681468963623,4.663537310989341e-06,1.8606727123260496,0.4782699346542358,0.4782699346542358,0.0,118.84442901611328,108.0,13149.8173828125,-0.0,1284.56591796875,1.0,283.1499938964844,286.5854187011719,291.9620361328125,292.9613342285156,293.1499938964844,293.1499938964844,283.1499938964844,19518.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302449464797974,1.0,0.0,0.0,0.9087896943092346,0.9087942242622375,5.510870693115066e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.1875,0.0,55.98562240600586,1895.4371337890625,0.0,608.9613037109375,0.3095109462738037,1.0,0.0,3.0,1.0,0.0
12422760,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31005859375,0.7145085334777832,0.2045532464981079,0.1871293187141418,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3110046386719,0.8436558842658997,0.344359815120697,0.3290667235851288,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3115539550781,0.9990000128746032,0.6558482646942139,0.403201699256897,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.31072998046875,0.7985820174217224,0.2895610630512237,0.2773037254810333,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3096618652344,0.6764920353889465,0.174556702375412,0.8003161549568176,287.31103515625,289.02545166015625,290.86334228515625,289.0259094238281,290.86505126953125,297.0599975585937,287.3139953613281,1.0,0.4705978631973266,1.0,1.0,0.0,1.0,-2.397338628768921,2.397333860397339,4.622802407538984e-06,1.8524847030639648,0.4666752219200134,0.4666752219200134,0.0,117.74694061279295,111.0,12724.755859375,-0.0,1267.515380859375,1.0,283.1499938964844,286.6215209960937,291.93115234375,292.9041748046875,293.1499938964844,293.1499938964844,283.1499938964844,19443.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520714282989502,1.0,0.0,0.0,0.8699057698249817,0.8699102401733398,5.0493778047666644e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.17138671875,0.0,51.93693923950195,1895.4371337890625,0.0,574.725830078125,0.3035514056682586,1.0,0.0,3.0,1.0,0.0
12422820,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3706970214844,0.713191032409668,0.2028637081384658,0.1856030076742172,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3716735839844,0.8421983122825623,0.3415653705596924,0.3264283835887909,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722839355469,0.9990000128746032,0.6554436087608337,0.4021570086479187,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.37139892578125,0.7973387241363525,0.2874773740768432,0.2753320336341858,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702697753906,0.6749317646026611,0.1729493588209152,0.7930479049682617,287.3717346191406,289.11639404296875,290.7900085449219,288.96685791015625,290.791748046875,297.0627746582031,287.3748779296875,1.0,0.467833399772644,1.0,1.0,0.0,1.0,-2.3799760341644287,2.379971504211426,4.556090061669238e-06,1.839000344276428,0.4432077705860138,0.4432077705860138,0.0,116.7841796875,114.0,11895.5166015625,-0.0,1243.1297607421875,1.0,283.1499938964844,286.6955871582031,291.8710021972656,292.791015625,293.1499938964844,293.1499938964844,283.1499938964844,19297.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501575767993927,1.0,0.0,0.0,0.7956395745277405,0.7956438660621643,4.2240220210487684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.47607421875,0.0,44.80047225952149,1895.4371337890625,0.0,511.77935791015625,0.2925457060337066,1.0,0.0,3.0,1.0,0.0
12422880,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3706970214844,0.713191032409668,0.2028637081384658,0.1856030076742172,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3716735839844,0.8421983122825623,0.3415653705596924,0.3264283835887909,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3722839355469,0.9990000128746032,0.6554436087608337,0.4021570086479187,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.37139892578125,0.7973387241363525,0.2874773740768432,0.2753320336341858,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3702697753906,0.6749317646026611,0.1729493588209152,0.7930479049682617,287.3717346191406,289.11639404296875,290.7900085449219,288.96685791015625,290.791748046875,297.0627746582031,287.3748779296875,1.0,0.467833399772644,1.0,1.0,0.0,1.0,-2.3799760341644287,2.379971504211426,4.556090061669238e-06,1.839000344276428,0.4432077705860138,0.4432077705860138,0.0,116.7841796875,114.0,11895.5166015625,-0.0,1243.1297607421875,1.0,283.1499938964844,286.6955871582031,291.8710021972656,292.791015625,293.1499938964844,293.1499938964844,283.1499938964844,19297.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.501575767993927,1.0,0.0,0.0,0.7956395745277405,0.7956438660621643,4.2240220210487684e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.47607421875,0.0,44.80047225952149,1895.4371337890625,0.0,511.77935791015625,0.2925457060337066,1.0,0.0,3.0,1.0,0.0
12422940,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.43280029296875,0.7102029919624329,0.2011582255363464,0.1841052919626236,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338073730469,0.8389102816581726,0.3387443721294403,0.3238119781017303,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4344177246094,0.9990000128746032,0.6540672779083252,0.4039124846458435,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335327148437,0.794202983379364,0.2853639125823974,0.2733773291110992,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.432373046875,0.6717607378959656,0.1713290512561798,0.785940408706665,287.4338684082031,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.06256103515625,287.4370422363281,1.0,0.4663929939270019,1.0,1.0,0.0,1.0,-2.366253614425659,2.366249084472656,4.5037459130981006e-06,1.8283567428588867,0.4193671941757202,0.4193671941757202,0.0,117.04603576660156,117.0,11094.3837890625,-0.0,1228.1947021484375,1.0,283.1499938964844,286.77056884765625,291.80487060546875,292.6659240722656,293.1499938964844,293.1499938964844,283.1499938964844,19162.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808461964130401,1.0,0.0,0.0,0.7262097597122192,0.7262139320373535,3.518987057304912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.75439453125,0.0,38.79358673095703,1895.4371337890625,0.0,451.5286560058594,0.2826826274394989,1.0,0.0,3.0,1.0,0.0
12423000,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.43280029296875,0.7102029919624329,0.2011582255363464,0.1841052919626236,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4338073730469,0.8389102816581726,0.3387443721294403,0.3238119781017303,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4344177246094,0.9990000128746032,0.6540672779083252,0.4039124846458435,296.995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4335327148437,0.794202983379364,0.2853639125823974,0.2733773291110992,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.432373046875,0.6717607378959656,0.1713290512561798,0.785940408706665,287.4338684082031,289.20733642578125,290.7166748046875,288.9090270996094,290.7184143066406,297.06256103515625,287.4370422363281,1.0,0.4663929939270019,1.0,1.0,0.0,1.0,-2.366253614425659,2.366249084472656,4.5037459130981006e-06,1.8283567428588867,0.4193671941757202,0.4193671941757202,0.0,117.04603576660156,117.0,11094.3837890625,-0.0,1228.1947021484375,1.0,283.1499938964844,286.77056884765625,291.80487060546875,292.6659240722656,293.1499938964844,293.1499938964844,283.1499938964844,19162.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808461964130401,1.0,0.0,0.0,0.7262097597122192,0.7262139320373535,3.518987057304912e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.75439453125,0.0,38.79358673095703,1895.4371337890625,0.0,451.5286560058594,0.2826826274394989,1.0,0.0,3.0,1.0,0.0
12423060,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49468994140625,0.7059502601623535,0.1994289755821228,0.1826168000698089,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.8343839049339294,0.3358544111251831,0.3211703896522522,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.496337890625,0.9990000128746032,0.6516773700714111,0.40759938955307,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.7897787094116211,0.2832120954990387,0.2714187800884247,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942626953125,0.6675127744674683,0.1696856170892715,0.7788835167884827,287.4957580566406,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0594787597656,287.4989013671875,1.0,0.4658564329147339,1.0,1.0,0.0,1.0,-2.354889154434204,2.354884624481201,4.460660420591012e-06,1.819555163383484,0.3951395452022552,0.3951395452022552,0.0,118.1572723388672,120.0,10321.6513671875,-0.0,1219.5216064453125,1.0,283.1499938964844,286.8450622558594,291.7380065917969,292.5395812988281,293.1499938964844,293.1499938964844,283.1499938964844,19045.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579082429409027,1.0,0.0,0.0,0.6616076827049255,0.6616116762161255,2.9207509300022145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.296630859375,0.0,33.73307037353516,1895.4371337890625,0.0,393.2215270996094,0.2738182246685028,1.0,0.0,3.0,1.0,0.0
12423120,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.49468994140625,0.7059502601623535,0.1994289755821228,0.1826168000698089,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4956970214844,0.8343839049339294,0.3358544111251831,0.3211703896522522,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.496337890625,0.9990000128746032,0.6516773700714111,0.40759938955307,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.49542236328125,0.7897787094116211,0.2832120954990387,0.2714187800884247,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942626953125,0.6675127744674683,0.1696856170892715,0.7788835167884827,287.4957580566406,289.2982788085937,290.6433410644531,288.8525390625,290.64508056640625,297.0594787597656,287.4989013671875,1.0,0.4658564329147339,1.0,1.0,0.0,1.0,-2.354889154434204,2.354884624481201,4.460660420591012e-06,1.819555163383484,0.3951395452022552,0.3951395452022552,0.0,118.1572723388672,120.0,10321.6513671875,-0.0,1219.5216064453125,1.0,283.1499938964844,286.8450622558594,291.7380065917969,292.5395812988281,293.1499938964844,293.1499938964844,283.1499938964844,19045.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4579082429409027,1.0,0.0,0.0,0.6616076827049255,0.6616116762161255,2.9207509300022145e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3500.296630859375,0.0,33.73307037353516,1895.4371337890625,0.0,393.2215270996094,0.2738182246685028,1.0,0.0,3.0,1.0,0.0
12423180,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5554504394531,0.7008636593818665,0.1976692229509353,0.1811230480670929,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564270019531,0.8290176391601562,0.3328673243522644,0.3184641599655151,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570678710937,0.9990000128746032,0.6483057737350464,0.4126326143741607,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561828613281,0.7844948172569275,0.2810137569904327,0.2694399356842041,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5550231933594,0.6625733375549316,0.1680129170417785,0.7718044519424438,287.5564880371094,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0547180175781,287.55963134765625,1.0,0.4659416675567627,1.0,1.0,0.0,1.0,-2.345008134841919,2.345003604888916,4.423394329933217e-06,1.8119137287139893,0.3705006539821625,0.3705006539821625,0.0,119.87355041503906,108.0,9575.796875,-0.0,1215.027099609375,1.0,283.1499938964844,286.91827392578125,291.67596435546875,292.419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18935.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433519184589386,1.0,0.0,0.0,0.6014771461486816,0.601481020450592,2.413969113490566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.718505859375,0.0,29.42365074157715,1895.4371337890625,0.0,339.3045959472656,0.2658627331256866,1.0,0.0,3.0,1.0,0.0
12423240,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5554504394531,0.7008636593818665,0.1976692229509353,0.1811230480670929,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564270019531,0.8290176391601562,0.3328673243522644,0.3184641599655151,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570678710937,0.9990000128746032,0.6483057737350464,0.4126326143741607,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561828613281,0.7844948172569275,0.2810137569904327,0.2694399356842041,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5550231933594,0.6625733375549316,0.1680129170417785,0.7718044519424438,287.5564880371094,289.3891906738281,290.57000732421875,288.79754638671875,290.5717468261719,297.0547180175781,287.55963134765625,1.0,0.4659416675567627,1.0,1.0,0.0,1.0,-2.345008134841919,2.345003604888916,4.423394329933217e-06,1.8119137287139893,0.3705006539821625,0.3705006539821625,0.0,119.87355041503906,108.0,9575.796875,-0.0,1215.027099609375,1.0,283.1499938964844,286.91827392578125,291.67596435546875,292.419189453125,293.1499938964844,293.1499938964844,283.1499938964844,18935.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433519184589386,1.0,0.0,0.0,0.6014771461486816,0.601481020450592,2.413969113490566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3238.718505859375,0.0,29.42365074157715,1895.4371337890625,0.0,339.3045959472656,0.2658627331256866,1.0,0.0,3.0,1.0,0.0
12423300,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5842590332031,0.7002431750297546,0.1967684924602508,0.180311694741249,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.58514404296875,0.8283328413963318,0.3312507569789886,0.3169868588447571,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5857238769531,0.9990000128746032,0.6464679837226868,0.4118127822875976,296.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5848999023437,0.7839674949645996,0.279886245727539,0.2683765292167663,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5838623046875,0.6618828177452087,0.1671552062034607,0.7679440379142761,287.585205078125,289.4346618652344,290.5333251953125,288.7706298828125,290.5350952148437,297.0525817871094,287.58795166015625,1.0,0.4639729261398315,1.0,1.0,0.0,1.0,-2.3353705406188965,2.3353660106658936,4.3874356379092205e-06,1.8045883178710933,0.3580052256584167,0.3580052256584167,0.0,119.25006103515624,108.0,9206.9306640625,-0.0,1201.5157470703125,1.0,283.1499938964844,286.953857421875,291.64703369140625,292.3617858886719,293.1499938964844,293.1499938964844,283.1499938964844,18878.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210522174835205,1.0,0.0,0.0,0.5729474425315857,0.5729512572288513,2.1903979074977545e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3111.3525390625,0.0,27.49671173095703,1895.4371337890625,0.0,314.41510009765625,0.2622442543506622,1.0,0.0,3.0,1.0,0.0
12423360,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6102600097656,0.7009073495864868,0.1958574652671814,0.1794540286064148,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6111145019531,0.8289574384689331,0.3296038210391998,0.3154002726078033,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6116638183594,0.9990000128746032,0.6449972987174988,0.4087583124637604,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6108703613281,0.784844696521759,0.2787407040596008,0.2672580778598785,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6098937988281,0.6623603701591492,0.1662854701280594,0.7638451457023621,287.61114501953125,289.4801330566406,290.4966735839844,288.744140625,290.4984436035156,297.0513916015625,287.61376953125,1.0,0.4610671103000641,1.0,1.0,0.0,1.0,-2.3225014209747314,2.322497129440308,4.339405677455943e-06,1.7946650981903076,0.3453499376773834,0.3453499376773834,0.0,117.62821197509766,96.0,8845.26953125,-0.0,1180.5054931640625,1.0,283.1499938964844,286.98760986328125,291.6192932128906,292.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,18822.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4085001051425934,1.0,0.0,0.0,0.545387327671051,0.5453911423683167,1.9847396615091384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2985.2919921875,0.0,25.706344604492188,1895.4371337890625,0.0,290.8736267089844,0.2588591575622558,1.0,0.0,3.0,1.0,0.0
12423420,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.65216064453125,0.7039394378662109,0.1943911015987396,0.1780213266611099,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6530456542969,0.832050621509552,0.3270023465156555,0.3128096759319305,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6535949707031,0.9990000128746032,0.643657922744751,0.4005725979804992,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.7884050011634827,0.2768815755844116,0.2653891444206238,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6517944335937,0.6649293899536133,0.164882943034172,0.756973147392273,287.653076171875,289.5528869628906,290.43798828125,288.7026672363281,290.4397888183594,297.0513000488281,287.6557006835937,1.0,0.4548042118549347,1.0,1.0,0.0,1.0,-2.297340154647827,2.297335863113404,4.246212938596727e-06,1.7752131223678589,0.3248390555381775,0.3248390555381775,0.0,113.6175308227539,96.0,8302.8720703125,-0.0,1136.7294921875,1.0,283.1499938964844,287.0474548339844,291.5771484375,292.22052001953125,293.1499938964844,293.1499938964844,283.1499938964844,18736.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3883748054504394,1.0,0.0,0.0,0.5033943057060242,0.5033981204032898,1.6908694888684295e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2794.489990234375,0.0,23.10407829284668,1895.4371337890625,0.0,255.718978881836,0.2539054751396179,1.0,0.0,3.0,1.0,0.0
12423480,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.662353515625,0.7050411105155945,0.1940240561962127,0.1776547878980636,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6632080078125,0.8331981301307678,0.3263582289218902,0.3121624886989593,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6637268066406,0.9990000128746032,0.6435399651527405,0.3979784250259399,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629638671875,0.7896741032600403,0.2764128744602203,0.2649098634719848,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6619873046875,0.6658926606178284,0.164531797170639,0.7552118301391602,287.6632385253906,289.5710754394531,290.42333984375,288.6925048828125,290.4251403808594,297.0516662597656,287.6658020019531,1.0,0.4529756307601928,1.0,1.0,0.0,1.0,-2.290315866470337,2.290311574935913,4.2203741941193584e-06,1.7697758674621582,0.3196552991867065,0.3196552991867065,0.0,112.39051055908205,99.0,8169.21435546875,-0.0,1124.240966796875,1.0,283.1499938964844,287.0628662109375,291.567138671875,292.2000732421875,293.1499938964844,293.1499938964844,283.1499938964844,18715.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3833745419979095,1.0,0.0,0.0,0.493294894695282,0.4933220148086548,1.6237033051424987e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2748.42919921875,0.0,22.50102424621582,1895.4371337890625,0.0,247.38560485839844,0.2527525722980499,1.0,0.0,3.0,1.0,0.0
12423540,297.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.7061513662338257,0.0,0.1759389191865921,297.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.8343672752380371,0.0,0.3091557323932647,297.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.9990000128746032,0.0,0.392376571893692,296.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.7911639213562012,0.0,0.2626197636127472,297.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.6666452288627625,0.0,0.7470023036003113,287.717529296875,294.1499938964844,290.3500061035156,288.6427307128906,290.3518371582031,297.0546875,287.7206420898437,0.0,0.0,1.0,1.0,0.0,1.0,-2.265289783477783,2.2652857303619385,4.1286880332336295e-06,1.7502278089523315,0.0,0.0,0.0,109.46495819091795,60.0,7515.8359375,-0.0,1085.8897705078125,0.0,283.1499938964844,287.1408386230469,291.52081298828125,292.1048583984375,293.1499938964844,293.1499938964844,278.1499938964844,18518.669921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4440141320228576,0.4630325138568878,1.3154884292987392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.47260475158692,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71649169921875,0.7061513662338257,0.0,0.1759389191865921,297.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71746826171875,0.8343672752380371,0.0,0.3091557323932647,297.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181091308594,0.9990000128746032,0.0,0.392376571893692,296.9835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.7911639213562012,0.0,0.2626197636127472,297.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.6666452288627625,0.0,0.7470023036003113,287.717529296875,294.1499938964844,290.3500061035156,288.6427307128906,290.3518371582031,297.0546875,287.7206420898437,0.0,0.0,1.0,1.0,0.0,1.0,-2.265289783477783,2.2652857303619385,4.1286880332336295e-06,1.7502278089523315,0.0,0.0,0.0,109.46495819091795,60.0,7515.8359375,-0.0,1085.8897705078125,0.0,283.1499938964844,287.1408386230469,291.52081298828125,292.1048583984375,293.1499938964844,293.1499938964844,278.1499938964844,18518.669921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4440141320228576,0.4630325138568878,1.3154884292987392e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.47260475158692,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,0.0007057234179228,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,0.0007431642152369,297.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.3726347982883453,0.0,0.0005488987662829,297.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7893981933594,0.0,0.0,0.0007431639824062,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,0.0035252480302006,287.8026428222656,294.1499938964844,290.30340576171875,288.6124267578125,290.344482421875,296.5933532714844,286.7875061035156,0.0,0.0,0.7483702301979065,0.7483702301979065,0.2516297698020935,1.0,-0.0075207869522273,0.007577973883599,-5.718694956158288e-05,-0.0094548454508185,0.0,0.0,0.0,-0.0395816452801227,60.0,1001.91845703125,-0.0,-3.856439889204921e-06,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,5.820766091346741e-11,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0489918855436894e-18,1.2439600102836633e-18,1.0207630555036472e-23,1.61563758926302e-14,1.6156291189335474e-14,8.415127445117306e-20,0.0,0.0,-0.0,0.0,0.0,1.372467237212175e-31,1.927743400022871e-26,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855224609375,0.0,0.0,0.0007189164170995,297.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,0.0012078742729499,297.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,0.0004870269913226,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7887878417969,0.0,0.0,0.0010384693741798,297.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,0.0031118558254092,287.80126953125,294.1499938964844,290.2754821777344,288.5949401855469,290.3417358398437,296.21075439453125,286.47576904296875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0078792748972773,0.0075691263191401,0.0003101487527601,-0.0095482869073748,0.0,0.0,0.0,-0.0418741814792156,60.0,536.1448974609375,-0.0,-4.231836101098452e-06,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4391060119602904e-31,1.9072523970975848e-31,1.96133780869717e-34,3.956632344509584e-18,3.953786843202401e-18,2.8458064512023288e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846069335937,0.0,0.0,0.0001130253076553,297.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,0.0001326630590483,298.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7876892089844,0.0,0.0,0.0001225193118443,297.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7875671386719,0.0,0.0,0.0001275370595976,297.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864074707031,0.0,0.0,0.0005500833503901,287.7993469238281,294.1499938964844,290.2373962402344,288.57177734375,290.3395080566406,295.5727844238281,286.2898864746094,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012573178391903,0.0025255577638745,-0.0012682398082688,-0.0128758251667022,0.0,0.0,0.0,-0.0082347402349114,60.0,229.6869201660156,-0.0,-1.0742120792883725e-07,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.922414413764595e-42,9.335450369331931e-42,2.085132114915328e-42,1.036173368090162e-20,8.443028473360919e-21,1.9187054094890935e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841186523437,0.0,0.0,9.448718628846108e-05,297.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872619628906,0.0,0.0,9.976706496672703e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.787109375,0.0,0.0,7.416783046210185e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870483398437,0.0,0.0,9.96666931314394e-05,297.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,0.0004717008559964,287.79852294921875,294.1499938964844,290.1987609863281,288.549072265625,290.33837890625,294.9315185546875,286.2257995605469,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010079448111355,0.0006564463255926,0.000351498456439,-0.0146620851010084,0.0,0.0,0.0,-0.007696193177253,60.0,96.04202270507812,-0.0,-6.926432405407469e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.493176393200378e-21,-2.8049476467410093e-21,-2.6882285445109774e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7835998535156,0.0,0.0,9.41141915973276e-05,297.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,9.910995868267491e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,7.3207076638937e-05,297.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,9.910891094477849e-05,297.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.785400390625,0.0,0.0,0.0004701186553575,287.7976379394531,294.1499938964844,290.15966796875,288.5268249511719,290.3369445800781,294.36114501953125,286.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028562974184,2.9422510650078948e-08,0.001002826844342,-0.01530681271106,0.0,0.0,0.0,-0.0078886747360229,60.0,39.83809280395508,-0.0,-6.858444834278998e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5757163359741695e-21,-2.7884393754585026e-21,-2.7872767585672748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78302001953125,0.0,0.0,9.410987695446238e-05,298.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,9.910285007208586e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,7.319721771636978e-05,297.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,9.910276276059447e-05,297.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7847900390625,0.0,0.0,0.0004700998251792,287.7966613769531,294.1499938964844,290.1200866699219,288.5049743652344,290.3351745605469,293.8546142578125,286.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029021650552,6.203398683624073e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.658071517944336,-0.0,-6.857671053239758e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.576535842547837e-21,-2.7882745855708456e-21,-2.788261458925383e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.411160863237455e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.910463995765896e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,7.319848373299465e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.91045671980828e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,0.0004701084981206,287.7944641113281,294.1499938964844,290.0397033691406,288.46240234375,290.3306579589844,293.00262451171875,286.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.281375885009766,-0.0,-6.857892742573314e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.576545132173857e-21,-2.7882725660869282e-21,-2.7882723641385365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816467285156,0.0,0.0,9.411160863237455e-05,298.1225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7846984863281,0.0,0.0,9.910463995765896e-05,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845458984375,0.0,0.0,7.319848373299465e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78448486328125,0.0,0.0,9.91045671980828e-05,297.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78338623046875,0.0,0.0,0.0004701084981206,287.7944641113281,294.1499938964844,290.0397033691406,288.46240234375,290.3306579589844,293.00262451171875,286.27911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.281375885009766,-0.0,-6.857892742573314e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.576545132173857e-21,-2.7882725660869282e-21,-2.7882723641385365e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.411690552951768e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,9.91102060652338e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,7.320259464904666e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.911012602970004e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.0004701349243987,287.7919311523437,294.1499938964844,289.9578552246094,288.4212341308594,290.3247375488281,292.3241577148437,286.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.784374237060547,-0.0,-6.858634549189446e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,9.411690552951768e-05,298.20916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7830505371094,0.0,0.0,9.91102060652338e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78289794921875,0.0,0.0,7.320259464904666e-05,297.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7828369140625,0.0,0.0,9.911012602970004e-05,297.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,0.0004701349243987,287.7919311523437,294.1499938964844,289.9578552246094,288.4212341308594,290.3247375488281,292.3241577148437,286.3340759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.784374237060547,-0.0,-6.858634549189446e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.41245525609702e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.911825327435508e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,7.320853183045983e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,9.911817323882131e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,0.0004701731086242,287.78912353515625,294.1499938964844,289.8747863769531,288.3812866210937,290.3175048828125,291.77960205078125,286.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.409295082092285,-0.0,-6.859720258489689e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
