time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12424320,298.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7781982421875,0.0,0.0,9.41245525609702e-05,298.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7811584472656,0.0,0.0,9.911825327435508e-05,298.6416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,7.320853183045983e-05,297.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,9.911817323882131e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799072265625,0.0,0.0,0.0004701731086242,287.78912353515625,294.1499938964844,289.8747863769531,288.3812866210937,290.3175048828125,291.77960205078125,286.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.409295082092285,-0.0,-6.859720258489689e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.413329098606482e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.91274500847794e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,7.321532757487148e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,9.912737732520328e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,0.0004702167352661,287.7860107421875,294.1499938964844,289.7907409667969,288.3423767089844,290.3088684082031,291.3385009765625,286.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.011302947998047,-0.0,-6.860966550448212e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7761535644531,0.0,0.0,9.413329098606482e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790832519531,0.0,0.0,9.91274500847794e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789611816406,0.0,0.0,7.321532757487148e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789001464844,0.0,0.0,9.912737732520328e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,0.0004702167352661,287.7860107421875,294.1499938964844,289.7907409667969,288.3423767089844,290.3088684082031,291.3385009765625,286.4322204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,8.011302947998047,-0.0,-6.860966550448212e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7750549316406,0.0,0.0,9.413762018084526e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779846191406,0.0,0.0,9.913200483424588e-05,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77783203125,0.0,0.0,7.321868906728923e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,9.913193207466976e-05,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7767333984375,0.0,0.0,0.0004702383594121,287.78436279296875,294.1499938964844,289.7484436035156,288.3232727050781,290.3040771484375,291.14923095703125,286.454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.810041904449463,-0.0,-6.861584012085586e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77392578125,0.0,0.0,9.414149826625362e-05,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7768249511719,0.0,0.0,9.913608664646743e-05,298.7340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77667236328125,0.0,0.0,7.32217013137415e-05,298.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.776611328125,0.0,0.0,9.91360138868913e-05,298.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,0.0004702577134594,287.7826538085937,294.1499938964844,289.7059631347656,288.3043518066406,290.2989196777344,290.9775390625,286.4755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.0154042560607194,0.0,0.0,0.0,-0.0079070450738072,60.0,7.609940052032471,-0.0,-6.862135393248536e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,9.414580563316122e-05,298.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,9.914061229210348e-05,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,7.322504097828642e-05,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,9.914053953252731e-05,298.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7734375,0.0,0.0,0.0004702791920863,287.77947998046875,294.1499938964844,289.6309509277344,288.27154541015625,290.2890319824219,290.7117004394531,286.5110168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246756001360154e-09,0.0010032663121819,-0.0154177574440836,0.0,0.0,0.0,-0.0079096006229519,60.0,7.263877868652344,-0.0,-6.862737933488462e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.771484375,0.0,0.0,9.414602391188964e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743530273437,0.0,0.0,9.914084512274712e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77423095703125,0.0,0.0,7.322521560126916e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,9.914077236317098e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77313232421875,0.0,0.0,0.0004702803271356,287.779052734375,294.1499938964844,289.6206970214844,288.26708984375,290.2876281738281,290.6786193847656,286.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.247005135406881e-09,0.001003268524073,-0.0154184103012084,0.0,0.0,0.0,-0.0079097244888544,60.0,7.217453956604004,-0.0,-6.862767065740627e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.414299711352214e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,9.91376509773545e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,7.322285819100216e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,9.913757821777835e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,0.0004702651931438,287.7752380371094,294.1499938964844,289.5351867675781,288.2304382324219,290.2749938964844,290.42828369140625,286.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.8389105796813965,-0.0,-6.862298818077761e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,9.414299711352214e-05,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.771728515625,0.0,0.0,9.91376509773545e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7716064453125,0.0,0.0,7.322285819100216e-05,298.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77154541015625,0.0,0.0,9.913757821777835e-05,298.1929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705383300781,0.0,0.0,0.0004702651931438,287.7752380371094,294.1499938964844,289.5351867675781,288.2304382324219,290.2749938964844,290.42828369140625,286.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.8389105796813965,-0.0,-6.862298818077761e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.412848157808185e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.912235691444948e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,7.321155862882733e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,9.912228415487334e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,0.0004701926372945,287.7712097167969,294.1499938964844,289.4496765136719,288.1942443847656,290.2611083984375,290.2157287597656,286.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.476377964019775,-0.0,-6.860155110643974e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.26336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.412848157808185e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689514160156,0.0,0.0,9.912235691444948e-05,298.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,7.321155862882733e-05,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,9.912228415487334e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76776123046875,0.0,0.0,0.0004701926372945,287.7712097167969,294.1499938964844,289.4496765136719,288.1942443847656,290.2611083984375,290.2157287597656,286.5873413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.476377964019775,-0.0,-6.860155110643974e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,9.409881749888882e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.909111395245418e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,7.318847929127514e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,9.909104119287804e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,0.0004700444405898,287.7670288085937,294.1499938964844,289.3644104003906,288.1583557128906,290.24591064453125,290.0328063964844,286.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.130573272705078,-0.0,-6.855805878558385e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7633056640625,0.0,0.0,9.409881749888882e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.909111395245418e-05,298.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,7.318847929127514e-05,298.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,9.909104119287804e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7648620605469,0.0,0.0,0.0004700444405898,287.7670288085937,294.1499938964844,289.3644104003906,288.1583557128906,290.24591064453125,290.0328063964844,286.6195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027658427134,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.130573272705078,-0.0,-6.855805878558385e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618103027344,0.0,0.0,9.407734614796937e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7645568847656,0.0,0.0,9.906849300023168e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,7.317177369259298e-05,298.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,9.906842751661316e-05,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,0.0004699371638707,287.7648620605469,294.1499938964844,289.3219299316406,288.1405334472656,290.23785400390625,289.950439453125,286.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.0151921194046735,0.0,0.0,0.0,-0.0078669004142284,60.0,5.963973045349121,-0.0,-6.852663858580854e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.405104356119408e-05,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76300048828125,0.0,0.0,9.90408007055521e-05,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,7.31513136997819e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,9.904072794597596e-05,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,0.00046980578918,287.7626647949219,294.1499938964844,289.2796325683594,288.1227111816406,290.2294921875,289.87322998046875,286.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059832423925,0.0,0.0,0.0,-0.0078505994752049,60.0,5.801508903503418,-0.0,-6.848820532923129e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,9.398321708431467e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,9.896936535369603e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,7.309855573112145e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.896929987007752e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,0.0004694669623859,287.7581481933594,294.1499938964844,289.195556640625,288.087158203125,290.2118835449219,289.7321472167969,286.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.488685131072998,-0.0,-6.838919830443049e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75714111328125,0.0,0.0,9.398321708431467e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75982666015625,0.0,0.0,9.896936535369603e-05,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7597045898437,0.0,0.0,7.309855573112145e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7596435546875,0.0,0.0,9.896929987007752e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586975097656,0.0,0.0,0.0004694669623859,287.7581481933594,294.1499938964844,289.195556640625,288.087158203125,290.2118835449219,289.7321472167969,286.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.488685131072998,-0.0,-6.838919830443049e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,9.389464685227722e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,9.887609485303984e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,7.302965968847275e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.887602209346368e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,0.0004690245259553,287.7535095214844,294.1499938964844,289.11248779296875,288.0516052246094,290.193115234375,289.6058959960937,286.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.191503524780273,-0.0,-6.826010690019757e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.75390625,0.0,0.0,9.389464685227722e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7565612792969,0.0,0.0,9.887609485303984e-05,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7564392089844,0.0,0.0,7.302965968847275e-05,298.1753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563781738281,0.0,0.0,9.887602209346368e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,0.0004690245259553,287.7535095214844,294.1499938964844,289.11248779296875,288.0516052246094,290.193115234375,289.6058959960937,286.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.191503524780273,-0.0,-6.826010690019757e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.378596587339416e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,9.876163676381113e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,7.294512761291116e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.876157128019258e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.0004684816231019,287.7487487792969,294.1499938964844,289.0306396484375,288.0159606933594,290.1732482910156,289.4916076660156,286.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.909142971038818,-0.0,-6.810192587636267e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75054931640625,0.0,0.0,9.378596587339416e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.753173828125,0.0,0.0,9.876163676381113e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7530517578125,0.0,0.0,7.294512761291116e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75299072265625,0.0,0.0,9.876157128019258e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,0.0004684816231019,287.7487487792969,294.1499938964844,289.0306396484375,288.0159606933594,290.1732482910156,289.4916076660156,286.7281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.909142971038818,-0.0,-6.810192587636267e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.365900768898427e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,9.862794104265048e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,7.284637104021385e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,9.862787555903196e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,0.0004678474215324,287.7438659667969,294.1499938964844,288.95025634765625,287.9800720214844,290.1523132324219,289.3871459960937,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.6408209800720215,-0.0,-6.791742634959519e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471008300781,0.0,0.0,9.365900768898427e-05,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74969482421875,0.0,0.0,9.862794104265048e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.74957275390625,0.0,0.0,7.284637104021385e-05,298.1917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.74951171875,0.0,0.0,9.862787555903196e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74859619140625,0.0,0.0,0.0004678474215324,287.7438659667969,294.1499938964844,288.95025634765625,287.9800720214844,290.1523132324219,289.3871459960937,286.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.6408209800720215,-0.0,-6.791742634959519e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.745361328125,0.0,0.0,9.35895150178112e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,9.855475218500942e-05,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.747802734375,0.0,0.0,7.279231795109808e-05,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.74774169921875,0.0,0.0,9.855468670139088e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.746826171875,0.0,0.0,0.0004675002710428,287.74139404296875,294.1499938964844,288.91070556640625,287.9620361328125,290.1414794921875,289.33807373046875,286.7619934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.511653900146484,-0.0,-6.78165577028267e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435913085937,0.0,0.0,9.351654443889856e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.847791079664604e-05,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,7.273555820574984e-05,298.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459716796875,0.0,0.0,9.84778453130275e-05,298.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,0.0004671357455663,287.7388916015625,294.1499938964844,288.8716125488281,287.9439392089844,290.13037109375,289.2908630371094,286.7725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460642604759869e-09,0.0009965447243303,-0.0133584048599004,0.0,0.0,0.0,-0.0075198924168944,60.0,4.385672569274902,-0.0,-6.771072236233523e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7401123046875,0.0,0.0,9.336831863038242e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7426452636719,0.0,0.0,9.832181240199134e-05,298.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,7.26202706573531e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.832175419433042e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,0.0004663953441195,287.73406982421875,294.1499938964844,288.79791259765625,287.90887451171875,290.1084289550781,289.2049865722656,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740305081009,0.0,0.0,0.0,-0.0074282344430685,60.0,4.15228796005249,-0.0,-6.749602476929796e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.739990234375,0.0,0.0,9.33619448915124e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74249267578125,0.0,0.0,9.831510396907106e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7424011230469,0.0,0.0,7.261531573021784e-05,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423400878906,0.0,0.0,9.831504576141016e-05,298.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,0.0004663635045289,287.7338562011719,294.1499938964844,288.7948913574219,287.90740966796875,290.10748291015625,289.2015380859375,286.79266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.142798900604248,-0.0,-6.748680192458778e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.319884702563286e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.814334771363065e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,7.248845213325694e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.814328223001212e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0004655487718991,287.7287292480469,294.1499938964844,288.7203674316406,287.87042236328125,290.0837097167969,289.1182556152344,286.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.911457538604736,-0.0,-6.725097989601636e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.319884702563286e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7388000488281,0.0,0.0,9.814334771363065e-05,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386779785156,0.0,0.0,7.248845213325694e-05,298.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.814328223001212e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,0.0004655487718991,287.7287292480469,294.1499938964844,288.7203674316406,287.87042236328125,290.0837097167969,289.1182556152344,286.8115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.911457538604736,-0.0,-6.725097989601636e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.303079423261806e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.796636732062324e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,7.235773227876052e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.796630911296234e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,0.0004647092719096,287.7235412597656,294.1499938964844,288.6482849121094,287.8329162597656,290.0591125488281,289.0402526855469,286.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770807583009e-09,0.000991363893263,-0.0117711089551448,0.0,0.0,0.0,-0.0072195352986454,60.0,3.690833568572998,-0.0,-6.700843613316465e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325744628906,0.0,0.0,9.303079423261806e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,9.796636732062324e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,7.235773227876052e-05,298.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73486328125,0.0,0.0,9.796630911296234e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7339782714844,0.0,0.0,0.0004647092719096,287.7235412597656,294.1499938964844,288.6482849121094,287.8329162597656,290.0591125488281,289.0402526855469,286.8292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854770807583009e-09,0.000991363893263,-0.0117711089551448,0.0,0.0,0.0,-0.0072195352986454,60.0,3.690833568572998,-0.0,-6.700843613316465e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.286105341743678e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.77876188699156e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,7.222571002785116e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.778756066225468e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,0.0004638613900169,287.7182922363281,294.1499938964844,288.57891845703125,287.7947998046875,290.03375244140625,288.9670715332031,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.6430717048906445e-09,0.0009895536350086,-0.0112164672464132,0.0,0.0,0.0,-0.0071145868860185,60.0,3.48017692565918,-0.0,-6.676390995608017e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7287902832031,0.0,0.0,9.286105341743678e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.731201171875,0.0,0.0,9.77876188699156e-05,298.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.0,0.0,7.222571002785116e-05,298.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.778756066225468e-05,298.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73016357421875,0.0,0.0,0.0004638613900169,287.7182922363281,294.1499938964844,288.57891845703125,287.7947998046875,290.03375244140625,288.9670715332031,286.8458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.6430717048906445e-09,0.0009895536350086,-0.0112164672464132,0.0,0.0,0.0,-0.0071145868860185,60.0,3.48017692565918,-0.0,-6.676390995608017e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,9.277644130634144e-05,298.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7292785644531,0.0,0.0,9.769851749297231e-05,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72918701171875,0.0,0.0,7.215989899123088e-05,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,9.76984592853114e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7282409667969,0.0,0.0,0.000463438744191,287.7156677246094,294.1499938964844,288.5453186035156,287.7755126953125,290.0207824707031,288.9321594238281,286.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.378370523452759,-0.0,-6.664219398544446e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7249450683594,0.0,0.0,9.26924476516433e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72735595703125,0.0,0.0,9.761005640029909e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72723388671875,0.0,0.0,7.209456089185551e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7271728515625,0.0,0.0,9.760999819263816e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,0.0004630191251635,287.7130126953125,294.1499938964844,288.5124816894531,287.75604248046875,290.0076599121094,288.8982849121094,286.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.278753757476806,-0.0,-6.652146566921148e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.252733434550464e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.743618284119292e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,7.196614023996517e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.743612463353202e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,0.0004621943517122,287.7076721191406,294.1499938964844,288.4491882324219,287.716552734375,289.98095703125,288.8335266113281,286.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.08583927154541,-0.0,-6.62844783505534e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,9.252733434550464e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.743618284119292e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72332763671875,0.0,0.0,7.196614023996517e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7232666015625,0.0,0.0,9.743612463353202e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.722412109375,0.0,0.0,0.0004621943517122,287.7076721191406,294.1499938964844,288.4491882324219,287.716552734375,289.98095703125,288.8335266113281,286.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.08583927154541,-0.0,-6.62844783505534e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.236760524800049e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,9.726797725306824e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,7.184189598774537e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,9.726791904540733e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,0.0004613964702002,287.70233154296875,294.1499938964844,288.38934326171875,287.67626953125,289.9537048339844,288.77264404296875,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.900811195373535,-0.0,-6.605560542993771e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7171325683594,0.0,0.0,9.236760524800049e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,9.726797725306824e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7193603515625,0.0,0.0,7.184189598774537e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,9.726791904540733e-05,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,0.0004613964702002,287.70233154296875,294.1499938964844,288.38934326171875,287.67626953125,289.9537048339844,288.77264404296875,286.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.900811195373535,-0.0,-6.605560542993771e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
