time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426660,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.221472282661124e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.71069748629816e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,7.172297773649916e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.710691665532067e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.0004606327565852,287.6969299316406,294.1499938964844,288.3331604003906,287.6351318359375,289.9259338378906,288.71539306640625,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7230384349823,-0.0,-6.583690748129811e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131652832031,0.0,0.0,9.221472282661124e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7154846191406,0.0,0.0,9.71069748629816e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7153625488281,0.0,0.0,7.172297773649916e-05,298.23223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71533203125,0.0,0.0,9.710691665532067e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.0004606327565852,287.6969299316406,294.1499938964844,288.3331604003906,287.6351318359375,289.9259338378906,288.71539306640625,286.9027099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7230384349823,-0.0,-6.583690748129811e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,9.206981485476716e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.695437620393932e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,7.161027315305546e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,9.69543179962784e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,0.0004599089152179,287.6915283203125,294.1499938964844,288.2809143066406,287.5930480957031,289.89776611328125,288.66168212890625,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562404215345615e-09,0.00098111492116,-0.0086308876052498,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5519165992736816,-0.0,-6.562995480408064e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,9.206981485476716e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7114562988281,0.0,0.0,9.695437620393932e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113342285156,0.0,0.0,7.161027315305546e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,9.69543179962784e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104797363281,0.0,0.0,0.0004599089152179,287.6915283203125,294.1499938964844,288.2809143066406,287.5930480957031,289.89776611328125,288.66168212890625,286.91485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562404215345615e-09,0.00098111492116,-0.0086308876052498,0.0,0.0,0.0,-0.0066253705881536,60.0,2.5519165992736816,-0.0,-6.562995480408064e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7071533203125,0.0,0.0,9.200063504977152e-05,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,9.68815220403485e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7093200683594,0.0,0.0,7.155646017054096e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70928955078125,0.0,0.0,9.68814711086452e-05,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0004595633363351,287.6888122558594,294.1499938964844,288.2563171386719,287.5716552734375,289.883544921875,288.6360778808594,286.9206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.569952555793065e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4686501026153564,-0.0,-6.55312675235109e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.193376172333956e-05,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.681109804660082e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073059082031,0.0,0.0,7.150444434955716e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7072448730469,0.0,0.0,9.681104711489752e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064514160156,0.0,0.0,0.0004592292825691,287.68609619140625,294.1499938964844,288.2327880859375,287.54998779296875,289.8692626953125,288.6112976074219,286.9262390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537281105484e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412409603595,60.0,2.3868136405944824,-0.0,-6.543593400465397e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,9.180723282042892e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,9.667785343481228e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,7.140602974686772e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.667779522715136e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,0.0004585972346831,287.6806640625,294.1499938964844,288.1890563964844,287.505859375,289.8404846191406,288.5641784667969,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707531835562e-09,0.0009783140849322,-0.00777268409729,0.0,0.0,0.0,-0.0064629977568984,60.0,2.227160692214966,-0.0,-6.525574036686521e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7010803222656,0.0,0.0,9.180723282042892e-05,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,9.667785343481228e-05,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032165527344,0.0,0.0,7.140602974686772e-05,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70318603515625,0.0,0.0,9.667779522715136e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,0.0004585972346831,287.6806640625,294.1499938964844,288.1890563964844,287.505859375,289.8404846191406,288.5641784667969,286.9369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328707531835562e-09,0.0009783140849322,-0.00777268409729,0.0,0.0,0.0,-0.0064629977568984,60.0,2.227160692214966,-0.0,-6.525574036686521e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,9.16909848456271e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.655543544795364e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,7.131561142159626e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.655537724029271e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,0.000458016525954,287.6752014160156,294.1499938964844,288.1499938964844,287.4605712890625,289.8115539550781,288.52020263671875,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770771721377,3.1836910885374436e-09,0.0009770739125087,-0.007392706349492,0.0,0.0,0.0,-0.0063911066390573,60.0,2.072461605072021,-0.0,-6.509038996682649e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.697021484375,0.0,0.0,9.16909848456271e-05,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.655543544795364e-05,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991271972656,0.0,0.0,7.131561142159626e-05,298.2424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,9.655537724029271e-05,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6982727050781,0.0,0.0,0.000458016525954,287.6752014160156,294.1499938964844,288.1499938964844,287.4605712890625,289.8115539550781,288.52020263671875,286.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770771721377,3.1836910885374436e-09,0.0009770739125087,-0.007392706349492,0.0,0.0,0.0,-0.0063911066390573,60.0,2.072461605072021,-0.0,-6.509038996682649e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,9.16077769943513e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.646780381444842e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,7.125088450266048e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,9.646775288274512e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004576008650474,287.66973876953125,294.1499938964844,288.11572265625,287.4170227050781,289.7825012207031,288.4790954589844,286.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079838828412562e-09,0.0009761857218109,-0.0071205864660441,0.0,0.0,0.0,-0.0063396217301487,60.0,1.923644542694092,-0.0,-6.497211302303185e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69293212890625,0.0,0.0,9.16077769943513e-05,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,9.646780381444842e-05,298.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69500732421875,0.0,0.0,7.125088450266048e-05,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6949462890625,0.0,0.0,9.646775288274512e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,0.0004576008650474,287.66973876953125,294.1499938964844,288.11572265625,287.4170227050781,289.7825012207031,288.4790954589844,286.9564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079838828412562e-09,0.0009761857218109,-0.0071205864660441,0.0,0.0,0.0,-0.0063396217301487,60.0,1.923644542694092,-0.0,-6.497211302303185e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.157745080301538e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,9.643586963647977e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,7.12272958480753e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,9.643581142881884e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,0.0004574493796098,287.664306640625,294.1499938964844,288.08612060546875,287.3780822753906,289.7533874511719,288.4400939941406,286.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758640662766,3.04188896294022e-09,0.0009758610394783,-0.0070211472921073,0.0,0.0,0.0,-0.0063208071514964,60.0,1.7846457958221436,-0.0,-6.492891202469765e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,9.157745080301538e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69097900390625,0.0,0.0,9.643586963647977e-05,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908874511719,0.0,0.0,7.12272958480753e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,9.643581142881884e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6900634765625,0.0,0.0,0.0004574493796098,287.664306640625,294.1499938964844,288.08612060546875,287.3780822753906,289.7533874511719,288.4400939941406,286.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758640662766,3.04188896294022e-09,0.0009758610394783,-0.0070211472921073,0.0,0.0,0.0,-0.0063208071514964,60.0,1.7846457958221436,-0.0,-6.492891202469765e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.686767578125,0.0,0.0,9.158047032542528e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,9.643904195399956e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888122558594,0.0,0.0,7.122963870642707e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.643899102229624e-05,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.68798828125,0.0,0.0,0.000457464455394,287.6615600585937,294.1499938964844,288.0729675292969,287.3602294921875,289.7388610839844,288.4211120605469,286.9696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045570462489877e-09,0.0009758924716152,-0.0070307934656739,0.0,0.0,0.0,-0.0063226320780813,60.0,1.7192643880844116,-0.0,-6.493310422683862e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6846923828125,0.0,0.0,9.159494948107748e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,9.645428508520126e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,7.124089461285621e-05,298.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866760253906,0.0,0.0,9.645423415349796e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6859130859375,0.0,0.0,0.0004575367493089,287.6588439941406,294.1499938964844,288.0609130859375,287.3434143066406,289.7243347167969,288.40240478515625,286.9737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635232128872762e-09,0.0009760459070093,-0.0070778355002403,0.0,0.0,0.0,-0.0063315317966043,60.0,1.656552791595459,-0.0,-6.495353943591908e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.16568751563318e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,9.65194994932972e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,7.12890614522621e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,9.651944128563628e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,0.0004578460939228,287.65338134765625,294.1499938964844,288.0398254394531,287.3128662109375,289.69537353515625,288.365478515625,286.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5387369394302368,-0.0,-6.504122040951188e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805419921875,0.0,0.0,9.16568751563318e-05,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6826477050781,0.0,0.0,9.65194994932972e-05,298.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6825561523437,0.0,0.0,7.12890614522621e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,9.651944128563628e-05,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817626953125,0.0,0.0,0.0004578460939228,287.65338134765625,294.1499938964844,288.0398254394531,287.3128662109375,289.69537353515625,288.365478515625,286.9815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.5387369394302368,-0.0,-6.504122040951188e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.17610013857484e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,9.662914089858532e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,7.137004286050797e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,9.662908996688202e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0004583662084769,287.6479187011719,294.1499938964844,288.0226745605469,287.2861328125,289.66656494140625,288.3289489746094,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.430709719657898,-0.0,-6.51888925062849e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6763916015625,0.0,0.0,9.17610013857484e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,9.662914089858532e-05,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,7.137004286050797e-05,298.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783142089844,0.0,0.0,9.662908996688202e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0004583662084769,287.6479187011719,294.1499938964844,288.0226745605469,287.2861328125,289.66656494140625,288.3289489746094,286.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.430709719657898,-0.0,-6.51888925062849e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.190568380290642e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,9.67814921750687e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,7.148256554501131e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.67814412433654e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.000459088885691,287.6424560546875,294.1499938964844,288.0091857910156,287.26300048828125,289.637939453125,288.2927551269531,286.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3318233489990234,-0.0,-6.539443830888558e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.190568380290642e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742553710937,0.0,0.0,9.67814921750687e-05,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,7.148256554501131e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.67413330078125,0.0,0.0,9.67814412433654e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.000459088885691,287.6424560546875,294.1499938964844,288.0091857910156,287.26300048828125,289.637939453125,288.2927551269531,286.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.4502123380519834e-09,0.0009793521603569,-0.0080910548567771,0.0,0.0,0.0,-0.0065232287161052,60.0,1.3318233489990234,-0.0,-6.539443830888558e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,9.208943811245264e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.69749889918603e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,7.162548718042672e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.697494533611462e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,0.0004600067913997,287.6369934082031,294.1499938964844,287.9991455078125,287.2431945800781,289.60955810546875,288.2569580078125,287.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.241514801979065,-0.0,-6.56560175116283e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,9.208943811245264e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,9.69749889918603e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,7.162548718042672e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698913574219,0.0,0.0,9.697494533611462e-05,298.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.669189453125,0.0,0.0,0.0004600067913997,287.6369934082031,294.1499938964844,287.9991455078125,287.2431945800781,289.60955810546875,288.2569580078125,287.00244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.6790170909739564e-09,0.0009813086362555,-0.0086905676871538,0.0,0.0,0.0,-0.006636656820774,60.0,1.241514801979065,-0.0,-6.56560175116283e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6659240722656,0.0,0.0,9.219544153893366e-05,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679382324219,0.0,0.0,9.70866167335771e-05,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678466796875,0.0,0.0,7.170793105615303e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66778564453125,0.0,0.0,9.70865658018738e-05,298.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,0.0004605363064911,287.63427734375,294.1499938964844,287.99530029296875,287.2344970703125,289.5954895019531,288.2392883300781,287.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811020832245049e-09,0.0009824373992159,-0.0090364385396242,0.0,0.0,0.0,-0.0067020966671407,60.0,1.1993862390518188,-0.0,-6.580717126780655e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,9.231050353264436e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,9.72077832557261e-05,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.66571044921875,0.0,0.0,7.179742533480749e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656799316406,0.0,0.0,9.72077323240228e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6649475097656,0.0,0.0,0.0004611110489349,287.6315612792969,294.1499938964844,287.99224853515625,287.2265319824219,289.5814819335937,288.22186279296875,287.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,1.15923011302948,-0.0,-6.597144164288693e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.25663043744862e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.747714648256078e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,7.199637911980972e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.74771028268151e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0004623888235073,287.6260986328125,294.1499938964844,287.9883117675781,287.21270751953125,289.5537109375,288.1880187988281,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272880715916472e-09,0.0009863866725936,-0.0102465599775314,0.0,0.0,0.0,-0.0069310599938035,60.0,1.084330916404724,-0.0,-6.633739246808545e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6595764160156,0.0,0.0,9.25663043744862e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615600585937,0.0,0.0,9.747714648256078e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,7.199637911980972e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614074707031,0.0,0.0,9.74771028268151e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0004623888235073,287.6260986328125,294.1499938964844,287.9883117675781,287.21270751953125,289.5537109375,288.1880187988281,287.0143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863909799605,4.272880715916472e-09,0.0009863866725936,-0.0102465599775314,0.0,0.0,0.0,-0.0069310599938035,60.0,1.084330916404724,-0.0,-6.633739246808545e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.28532172110863e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.777928062248976e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,7.221952546387911e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.777922969078644e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,0.0004638220125343,287.6206359863281,294.1499938964844,287.9870300292969,287.2015380859375,289.5263061523437,288.1560974121094,287.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630220651336003e-09,0.0009894422255456,-0.0111827990040183,0.0,0.0,0.0,-0.0071082087233662,60.0,1.0163837671279907,-0.0,-6.674908092918487e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65533447265625,0.0,0.0,9.28532172110863e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.65728759765625,0.0,0.0,9.777928062248976e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,7.221952546387911e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571655273437,0.0,0.0,9.777922969078644e-05,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564636230469,0.0,0.0,0.0004638220125343,287.6206359863281,294.1499938964844,287.9870300292969,287.2015380859375,289.5263061523437,288.1560974121094,287.0197448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894468821585,4.630220651336003e-09,0.0009894422255456,-0.0111827990040183,0.0,0.0,0.0,-0.0071082087233662,60.0,1.0163837671279907,-0.0,-6.674908092918487e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,9.316607611253858e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.810872870730236e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,7.246285531437024e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.810867777559906e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0004653848009184,287.6151733398437,294.1499938964844,287.9882202148437,287.1927185058594,289.4992980957031,288.1268310546875,287.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019885396251311e-09,0.0009927742648869,-0.0122036961838603,0.0,0.0,0.0,-0.0073013822548091,60.0,0.9548775553703308,-0.0,-6.719946554767375e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6510925292969,0.0,0.0,9.316607611253858e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65301513671875,0.0,0.0,9.810872870730236e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529235839844,0.0,0.0,7.246285531437024e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.810867777559906e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,0.0004653848009184,287.6151733398437,294.1499938964844,287.9882202148437,287.1927185058594,289.4992980957031,288.1268310546875,287.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.019885396251311e-09,0.0009927742648869,-0.0122036961838603,0.0,0.0,0.0,-0.0073013822548091,60.0,0.9548775553703308,-0.0,-6.719946554767375e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.349805623060092e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.845831664279105e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.272106449818239e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.845827298704536e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,0.0004670431080739,287.6097412109375,294.1499938964844,287.9916076660156,287.1860656738281,289.47271728515625,288.1010131835937,287.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870012894272,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8993239998817444,-0.0,-6.767905347260239e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6468200683594,0.0,0.0,9.349805623060092e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6487121582031,0.0,0.0,9.845831664279105e-05,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64862060546875,0.0,0.0,7.272106449818239e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485900878906,0.0,0.0,9.845827298704536e-05,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,0.0004670431080739,287.6097412109375,294.1499938964844,287.9916076660156,287.1860656738281,289.47271728515625,288.1010131835937,287.0295715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433386185416111e-09,0.0009963101474568,-0.0132870012894272,0.0,0.0,0.0,-0.0075063724070787,60.0,0.8993239998817444,-0.0,-6.767905347260239e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6446838378906,0.0,0.0,9.366879385197537e-05,298.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465759277344,0.0,0.0,9.86381055554375e-05,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.646484375,0.0,0.0,7.285385072464123e-05,298.2018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6464538574219,0.0,0.0,9.863806189969182e-05,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.645751953125,0.0,0.0,0.0004678959376178,287.6070251464844,294.1499938964844,287.9940490722656,287.1834716796875,289.4595947265625,288.08966064453125,287.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981342591345,5.646044520801752e-09,0.0009981285547837,-0.0138441128656268,0.0,0.0,0.0,-0.0076117967255413,60.0,0.8737027645111084,-0.0,-6.79263578717837e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6425476074219,0.0,0.0,9.384111763210969e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.881957521429284e-05,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6443176269531,0.0,0.0,7.29878811398521e-05,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,9.881952428258955e-05,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,0.0004687567416112,287.60430908203125,294.1499938964844,287.9969482421875,287.1813049316406,289.4466247558594,288.07940673828125,287.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999969895929,5.8606892672230515e-09,0.0009999639587476,-0.0144064165651798,0.0,0.0,0.0,-0.007718204986304,60.0,0.849378764629364,-0.0,-6.817643338763446e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,9.418623812962323e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.91830020211637e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,7.325630576815456e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,9.91829510894604e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0004704806779045,287.5988464355469,294.1499938964844,288.0039978027344,287.1781921386719,289.4209899902344,288.0622253417969,287.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290560516930554e-09,0.0010036398889496,-0.015532505698502,0.0,0.0,0.0,-0.0079313106834888,60.0,0.811927855014801,-0.0,-6.86786449932697e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63824462890625,0.0,0.0,9.418623812962323e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.91830020211637e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400146484375,0.0,0.0,7.325630576815456e-05,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6399841308594,0.0,0.0,9.91829510894604e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0004704806779045,287.5988464355469,294.1499938964844,288.0039978027344,287.1781921386719,289.4209899902344,288.0622253417969,287.03826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003646175377,6.290560516930554e-09,0.0010036398889496,-0.015532505698502,0.0,0.0,0.0,-0.0079313106834888,60.0,0.811927855014801,-0.0,-6.86786449932697e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.452515951124953e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.9539895018097e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.351990643655881e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.953985136235131e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,0.0004721736477222,287.59344482421875,294.1499938964844,288.01251220703125,287.1765441894531,289.3958435058594,288.0497131347656,287.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712710387546394e-09,0.0010072496952489,-0.0166383124887943,0.0,0.0,0.0,-0.0081405891105532,60.0,0.8112116456031799,-0.0,-6.91736232738549e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
