time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429000,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6339416503906,0.0,0.0,9.452515951124953e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357727050781,0.0,0.0,9.9539895018097e-05,298.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.351990643655881e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356506347656,0.0,0.0,9.953985136235131e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6349792480469,0.0,0.0,0.0004721736477222,287.59344482421875,294.1499938964844,288.01251220703125,287.1765441894531,289.3958435058594,288.0497131347656,287.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072564473375,6.712710387546394e-09,0.0010072496952489,-0.0166383124887943,0.0,0.0,0.0,-0.0081405891105532,60.0,0.8112116456031799,-0.0,-6.91736232738549e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.485178452450782e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.98838513623923e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,7.377394649665803e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,9.9883800430689e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,0.0004738052375614,287.5880126953125,294.1499938964844,288.0222473144531,287.1760559082031,289.3712463378906,288.0419616699219,287.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119543177225296e-09,0.001010728534311,-0.0177039392292499,0.0,0.0,0.0,-0.0083422735333442,60.0,0.8060034513473511,-0.0,-6.965232302036385e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.629638671875,0.0,0.0,9.485178452450782e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,9.98838513623923e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63134765625,0.0,0.0,7.377394649665803e-05,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6313171386719,0.0,0.0,9.9883800430689e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63067626953125,0.0,0.0,0.0004738052375614,287.5880126953125,294.1499938964844,288.0222473144531,287.1760559082031,289.3712463378906,288.0419616699219,287.0459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010735752061,7.119543177225296e-09,0.001010728534311,-0.0177039392292499,0.0,0.0,0.0,-0.0083422735333442,60.0,0.8060034513473511,-0.0,-6.965232302036385e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,9.5165210950654e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0001002138960757,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,7.401772018056363e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0001002138524199,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.000475370849017,287.5826110839844,294.1499938964844,288.032958984375,287.1764831542969,289.3471984863281,288.0385437011719,287.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509926902571351e-09,0.0010140667436644,-0.018726423382759,0.0,0.0,0.0,-0.0085358042269945,60.0,0.8016401529312134,-0.0,-7.011321656591464e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,9.5165210950654e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6271057128906,0.0,0.0,0.0001002138960757,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62701416015625,0.0,0.0,7.401772018056363e-05,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0001002138524199,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6263427734375,0.0,0.0,0.000475370849017,287.5826110839844,294.1499938964844,288.032958984375,287.1764831542969,289.3471984863281,288.0385437011719,287.0494079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140743106603,7.509926902571351e-09,0.0010140667436644,-0.018726423382759,0.0,0.0,0.0,-0.0085358042269945,60.0,0.8016401529312134,-0.0,-7.011321656591464e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,9.531846444588156e-05,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6249389648437,0.0,0.0,0.0001003752768156,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6248474121094,0.0,0.0,7.41369221941568e-05,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62481689453125,0.0,0.0,0.0001003752331598,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6241760253906,0.0,0.0,0.0004761363670695,287.5799255371094,294.1499938964844,288.0386047363281,287.177001953125,289.3353881835937,288.038330078125,287.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700812432176463e-09,0.0010156990028917,-0.0192263685166835,0.0,0.0,0.0,-0.008630434051156,60.0,0.79964280128479,-0.0,-7.033913362874955e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,9.547205991111696e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227722167969,0.0,0.0,0.0001005370213533,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,7.425637886626646e-05,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226501464844,0.0,0.0,0.0001005369776976,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6220092773437,0.0,0.0,0.000476903602248,287.5772399902344,294.1499938964844,288.0444030761719,287.1776428222656,289.32373046875,288.0390625,287.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173427872359,7.892121622887771e-09,0.001017334870994,-0.0197274070233106,0.0,0.0,0.0,-0.0087252743542194,60.0,0.7977904677391052,-0.0,-7.05659175537221e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,9.578610479366034e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0001008677209028,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,7.45006327633746e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.0001008676772471,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0004784723278135,287.5718688964844,294.1499938964844,288.05633544921875,287.1792907714844,289.30078125,288.0425109863281,287.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283278951637385e-09,0.0010206795996055,-0.0207518003880977,0.0,0.0,0.0,-0.0089191878214478,60.0,0.7944363355636597,-0.0,-7.10307332951743e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,9.578610479366034e-05,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.618408203125,0.0,0.0,0.0001008677209028,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6183166503906,0.0,0.0,7.45006327633746e-05,298.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6182861328125,0.0,0.0,0.0001008676772471,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61767578125,0.0,0.0,0.0004784723278135,287.5718688964844,294.1499938964844,288.05633544921875,287.1792907714844,289.30078125,288.0425109863281,287.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206878650933,8.283278951637385e-09,0.0010206795996055,-0.0207518003880977,0.0,0.0,0.0,-0.0089191878214478,60.0,0.7944363355636597,-0.0,-7.10307332951743e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.61130135692656e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,0.0001012119682854,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,7.475489110220224e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0001012119246297,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0004801052855327,287.5664978027344,294.1499938964844,288.0685119628906,287.1811218261719,289.2784118652344,288.0488586425781,287.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690468789041006e-09,0.001024161465466,-0.0218181125819683,0.0,0.0,0.0,-0.009121049195528,60.0,0.7916742563247681,-0.0,-7.151622583023709e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123352050781,0.0,0.0,9.61130135692656e-05,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,0.0001012119682854,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,7.475489110220224e-05,298.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,0.0001012119246297,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.61334228515625,0.0,0.0,0.0004801052855327,287.5664978027344,294.1499938964844,288.0685119628906,287.1811218261719,289.2784118652344,288.0488586425781,287.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690468789041006e-09,0.001024161465466,-0.0218181125819683,0.0,0.0,0.0,-0.009121049195528,60.0,0.7916742563247681,-0.0,-7.151622583023709e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.644508099881932e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,0.0001015616435324,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,7.501315849367529e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001015615998767,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,0.0004817640001419,287.5611877441406,294.1499938964844,288.0806884765625,287.1829528808594,289.256591796875,288.05731201171875,287.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104085485489577e-09,0.0010276981629431,-0.0229011811316013,0.0,0.0,0.0,-0.0093260966241359,60.0,0.789341390132904,-0.0,-7.201107621312985e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6080017089844,0.0,0.0,9.644508099881932e-05,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097106933594,0.0,0.0,0.0001015616435324,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,7.501315849367529e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001015615998767,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6089782714844,0.0,0.0,0.0004817640001419,287.5611877441406,294.1499938964844,288.0806884765625,287.1829528808594,289.256591796875,288.05731201171875,287.0613708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277073597535,9.104085485489577e-09,0.0010276981629431,-0.0229011811316013,0.0,0.0,0.0,-0.0093260966241359,60.0,0.789341390132904,-0.0,-7.201107621312985e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,9.67721498454921e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,0.0001019060582621,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,7.526754779973999e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,0.0001019060146063,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0004833977727685,287.5558776855469,294.1499938964844,288.0926513671875,287.1845703125,289.2352905273437,288.0672302246094,287.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511477827572893e-09,0.0010311817750334,-0.0239678714424371,0.0,0.0,0.0,-0.0095280576497316,60.0,0.787262499332428,-0.0,-7.250014277815353e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60369873046875,0.0,0.0,9.67721498454921e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6053771972656,0.0,0.0,0.0001019060582621,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60528564453125,0.0,0.0,7.526754779973999e-05,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6052551269531,0.0,0.0,0.0001019060146063,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6046447753906,0.0,0.0,0.0004833977727685,287.5558776855469,294.1499938964844,288.0926513671875,287.1845703125,289.2352905273437,288.0672302246094,287.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311913210898,9.511477827572893e-09,0.0010311817750334,-0.0239678714424371,0.0,0.0,0.0,-0.0095280576497316,60.0,0.787262499332428,-0.0,-7.250014277815353e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015319824219,0.0,0.0,9.692987077869476e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031799316406,0.0,0.0,0.0001020721465465,298.8154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6031188964844,0.0,0.0,7.53902131691575e-05,298.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60308837890625,0.0,0.0,0.0001020721028908,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024780273437,0.0,0.0,0.0004841856134589,287.55322265625,294.1499938964844,288.09844970703125,287.1851806640625,289.2248840332031,288.0726013183594,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328714270144,9.70793223586952e-09,0.0010328616481274,-0.0244822278618812,0.0,0.0,0.0,-0.0096254488453269,60.0,0.7862510681152344,-0.0,-7.273656876805036e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.599365234375,0.0,0.0,9.70819455687888e-05,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6010131835937,0.0,0.0,0.0001022322903736,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6009521484375,0.0,0.0,7.550849841209128e-05,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,0.0001022322467179,298.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0004849452816415,287.5505676269531,294.1499938964844,288.1040954589844,287.1856689453125,289.2145690917969,288.078125,287.0663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344913462176,9.897354935617386e-09,0.0010344814509153,-0.0249781552702188,0.0,0.0,0.0,-0.0097193541005253,60.0,0.785220742225647,-0.0,-7.296490167618688e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.736080392031e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.000102525940747,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,7.572538743261248e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,0.0001025258970912,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,0.000486338220071,287.5453186035156,294.1499938964844,288.11480712890625,287.18603515625,289.1943359375,288.08935546875,287.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374616831541,1.0244682435711638e-08,0.0010374514386057,-0.025887444615364,0.0,0.0,0.0,-0.0098915388807654,60.0,0.7829617261886597,-0.0,-7.338449847793528e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.59503173828125,0.0,0.0,9.736080392031e-05,298.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.000102525940747,298.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965881347656,0.0,0.0,7.572538743261248e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,0.0001025258970912,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,0.000486338220071,287.5453186035156,294.1499938964844,288.11480712890625,287.18603515625,289.1943359375,288.08935546875,287.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374616831541,1.0244682435711638e-08,0.0010374514386057,-0.025887444615364,0.0,0.0,0.0,-0.0098915388807654,60.0,0.7829617261886597,-0.0,-7.338449847793528e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.759577369550244e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,0.0001027733669616,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,7.590813038405031e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,0.0001027733233058,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,0.0004875119193457,287.54010009765625,294.1499938964844,288.1245422363281,287.1854553222656,289.1746520996094,288.1004943847656,287.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399642633274,1.0537312356007078e-08,0.0010399537859484,-0.0266534909605979,0.0,0.0,0.0,-0.0100366091355681,60.0,0.780178964138031,-0.0,-7.373895272166919e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.759577369550244e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,0.0001027733669616,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,7.590813038405031e-05,298.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,0.0001027733233058,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5916442871094,0.0,0.0,0.0004875119193457,287.54010009765625,294.1499938964844,288.1245422363281,287.1854553222656,289.1746520996094,288.1004943847656,287.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399642633274,1.0537312356007078e-08,0.0010399537859484,-0.0266534909605979,0.0,0.0,0.0,-0.0100366091355681,60.0,0.780178964138031,-0.0,-7.373895272166919e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,9.777690866030753e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,0.0001029641134664,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,7.604901475133374e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,0.0001029640698106,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0004884167574346,287.5348815917969,294.1499938964844,288.133056640625,287.1836853027344,289.15545654296875,288.1110534667969,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.076287858836622e-08,0.0010418826714158,-0.0272439438849687,0.0,0.0,0.0,-0.0101484321057796,60.0,0.7766820192337036,-0.0,-7.401275325946699e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58642578125,0.0,0.0,9.777690866030753e-05,298.46405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5880126953125,0.0,0.0,0.0001029641134664,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879211425781,0.0,0.0,7.604901475133374e-05,298.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.587890625,0.0,0.0,0.0001029640698106,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873413085937,0.0,0.0,0.0004884167574346,287.5348815917969,294.1499938964844,288.133056640625,287.1836853027344,289.15545654296875,288.1110534667969,287.07281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418934980407,1.076287858836622e-08,0.0010418826714158,-0.0272439438849687,0.0,0.0,0.0,-0.0101484321057796,60.0,0.7766820192337036,-0.0,-7.401275325946699e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.789328032638878e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.0001030866478686,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,7.613952038809657e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,0.0001030866042128,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0004889980191364,287.5297241210937,294.1499938964844,288.1401062011719,287.18048095703125,289.13671875,288.1206359863281,287.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431325063109,1.0907737824084052e-08,0.0010431215632706,-0.0276231206953525,0.0,0.0,0.0,-0.0102202463895082,60.0,0.7721880078315735,-0.0,-7.418886127652513e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,9.789328032638878e-05,298.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58367919921875,0.0,0.0,0.0001030866478686,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,7.613952038809657e-05,298.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5835876464844,0.0,0.0,0.0001030866042128,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5830078125,0.0,0.0,0.0004889980191364,287.5297241210937,294.1499938964844,288.1401062011719,287.18048095703125,289.13671875,288.1206359863281,287.0747375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431325063109,1.0907737824084052e-08,0.0010431215632706,-0.0276231206953525,0.0,0.0,0.0,-0.0102202463895082,60.0,0.7721880078315735,-0.0,-7.418886127652513e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5799865722656,0.0,0.0,9.792638593353332e-05,298.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58154296875,0.0,0.0,0.0001031215069815,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814819335937,0.0,0.0,7.616526272613555e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5814208984375,0.0,0.0,0.0001031214633258,298.2928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,0.0004891633871011,287.52716064453125,294.1499938964844,288.1430053710937,287.1782531738281,289.12750244140625,288.125,287.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434847790747,1.0948917328335028e-08,0.0010434738360345,-0.0277309101074934,0.0,0.0,0.0,-0.0102406609803438,60.0,0.7695109248161316,-0.0,-7.42389616448236e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,9.793908975552768e-05,298.4580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0001031348874676,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793151855469,0.0,0.0,7.617515075253323e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0001031348510878,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5787353515625,0.0,0.0,0.0004892268334515,287.52459716796875,294.1499938964844,288.1454467773437,287.17559814453125,289.118408203125,288.1290283203125,287.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436197044327,1.0964685159819965e-08,0.0010436087613925,-0.0277721807360649,0.0,0.0,0.0,-0.0102484785020351,60.0,0.7667315602302551,-0.0,-7.42581462986891e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.79052420007065e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.0001030992352752,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,7.61488190619275e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0001030991988955,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.0004890577401965,287.51953125,294.1499938964844,288.1488037109375,287.1687927246094,289.1005249023437,288.1357727050781,287.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432581184431,1.0922367899013352e-08,0.0010432471754029,-0.0276614166796207,0.0,0.0,0.0,-0.0102275013923645,60.0,0.7671749591827393,-0.0,-7.420666037205592e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735778808594,0.0,0.0,9.79052420007065e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751342773437,0.0,0.0,0.0001030992352752,298.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,7.61488190619275e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57501220703125,0.0,0.0,0.0001030991988955,298.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.574462890625,0.0,0.0,0.0004890577401965,287.51953125,294.1499938964844,288.1488037109375,287.1687927246094,289.1005249023437,288.1357727050781,287.0782775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432581184431,1.0922367899013352e-08,0.0010432471754029,-0.0276614166796207,0.0,0.0,0.0,-0.0102275013923645,60.0,0.7671749591827393,-0.0,-7.420666037205592e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,9.779415267985314e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0001029822524287,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,7.606240978930146e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.000102982208773,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.000488502846565,287.5144958496094,294.1499938964844,288.1499938964844,287.1598815917969,289.0830383300781,288.1407470703125,287.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420733597129,1.0783809401004874e-08,0.0010420626495033,-0.0272987335920333,0.0,0.0,0.0,-0.0101588135585188,60.0,0.766941249370575,-0.0,-7.40381906894072e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,9.779415267985314e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57086181640625,0.0,0.0,0.0001029822524287,298.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,7.606240978930146e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.000102982208773,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5702209472656,0.0,0.0,0.000488502846565,287.5144958496094,294.1499938964844,288.1499938964844,287.1598815917969,289.0830383300781,288.1407470703125,287.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420733597129,1.0783809401004874e-08,0.0010420626495033,-0.0272987335920333,0.0,0.0,0.0,-0.0101588135585188,60.0,0.766941249370575,-0.0,-7.40381906894072e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.76133087533526e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,0.0001027918115141,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,7.592174370074645e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0001027917678584,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,0.0004875994636677,287.509521484375,294.1499938964844,288.1499938964844,287.1498107910156,289.0658874511719,288.1440124511719,287.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.05583364273798e-08,0.0010401348117738,-0.0267085246741771,0.0,0.0,0.0,-0.0100470380857586,60.0,0.7651405334472656,-0.0,-7.376444699502829e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5651550292969,0.0,0.0,9.76133087533526e-05,298.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.566650390625,0.0,0.0,0.0001027918115141,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56658935546875,0.0,0.0,7.592174370074645e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5665588378906,0.0,0.0,0.0001027917678584,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5660095214844,0.0,0.0,0.0004875994636677,287.509521484375,294.1499938964844,288.1499938964844,287.1498107910156,289.0658874511719,288.1440124511719,287.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401454055681,1.05583364273798e-08,0.0010401348117738,-0.0267085246741771,0.0,0.0,0.0,-0.0100470380857586,60.0,0.7651405334472656,-0.0,-7.376444699502829e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.737975051393732e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,0.0001025458623189,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,7.574009214295074e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0001025458186632,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.0004864327784162,287.5046081542969,294.1499938964844,288.1499938964844,287.13970947265625,289.049072265625,288.1460876464844,287.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376557474955,1.0267189765045261e-08,0.0010376455029472,-0.0259463656693696,0.0,0.0,0.0,-0.009902705438435,60.0,0.7625603675842285,-0.0,-7.341173358099695e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.737975051393732e-05,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5624694824219,0.0,0.0,0.0001025458623189,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623779296875,0.0,0.0,7.574009214295074e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0001025458186632,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56182861328125,0.0,0.0,0.0004864327784162,287.5046081542969,294.1499938964844,288.1499938964844,287.13970947265625,289.049072265625,288.1460876464844,287.0829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376557474955,1.0267189765045261e-08,0.0010376455029472,-0.0259463656693696,0.0,0.0,0.0,-0.009902705438435,60.0,0.7625603675842285,-0.0,-7.341173358099695e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55889892578125,0.0,0.0,9.724822302814572e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56036376953125,0.0,0.0,0.0001024073499138,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.560302734375,0.0,0.0,7.563778490293771e-05,298.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5602722167969,0.0,0.0,0.0001024073062581,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,0.0004857757594436,287.5021667480469,294.1499938964844,288.1499938964844,287.1346740722656,289.0408020019531,288.1468200683594,287.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362536413595,1.0103231140590196e-08,0.0010362436296418,-0.0255171377211809,0.0,0.0,0.0,-0.0098214242607355,60.0,0.7611166834831238,-0.0,-7.321347084143781e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5568542480469,0.0,0.0,9.710578888189048e-05,298.4447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.55828857421875,0.0,0.0,0.0001022573560476,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5582275390625,0.0,0.0,7.552700117230415e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5581970214844,0.0,0.0,0.0001022573196678,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55767822265625,0.0,0.0,0.0004850642581004,287.499755859375,294.1499938964844,288.1499938964844,287.129638671875,289.0326232910156,288.1473999023437,287.0843200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347354691475,9.925690491741081e-09,0.0010347255738452,-0.0250523369759321,0.0,0.0,0.0,-0.009733410552144,60.0,0.7595950365066528,-0.0,-7.299908588720427e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.6798365120776e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,0.0001019336268655,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,7.528789137722924e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,0.0001019335904857,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,0.0004835286235902,287.49493408203125,294.1499938964844,288.1499938964844,287.1195373535156,289.0165100097656,288.1482849121094,287.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542513446092473e-09,0.0010314491810277,-0.0240491293370723,0.0,0.0,0.0,-0.0095434542745351,60.0,0.7563711404800415,-0.0,-7.253746048263565e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.552734375,0.0,0.0,9.6798365120776e-05,298.4424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,0.0001019336268655,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,7.528789137722924e-05,298.0553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,0.0001019335904857,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5535583496094,0.0,0.0,0.0004835286235902,287.49493408203125,294.1499938964844,288.1499938964844,287.1195373535156,289.0165100097656,288.1482849121094,287.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542513446092473e-09,0.0010314491810277,-0.0240491293370723,0.0,0.0,0.0,-0.0095434542745351,60.0,0.7563711404800415,-0.0,-7.253746048263565e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
