time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12431340,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.646836406318472e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0001015861125779,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,7.50312174204737e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0001015860689221,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,0.0004818801826331,287.4902038574219,294.1499938964844,288.1499938964844,287.1094665527344,289.0007629394531,288.1488037109375,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131197131750925e-09,0.0010279321577399,-0.0229721684008836,0.0,0.0,0.0,-0.0093395467847585,60.0,0.752956211566925,-0.0,-7.204356933243616e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,9.646836406318472e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0001015861125779,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,7.50312174204737e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54998779296875,0.0,0.0,0.0001015860689221,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,0.0004818801826331,287.4902038574219,294.1499938964844,288.1499938964844,287.1094665527344,289.0007629394531,288.1488037109375,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131197131750925e-09,0.0010279321577399,-0.0229721684008836,0.0,0.0,0.0,-0.0093395467847585,60.0,0.752956211566925,-0.0,-7.204356933243616e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.612766734790056e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0001012273351079,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,7.476622704416513e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,0.0001012272987281,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,0.0004801783361472,287.48553466796875,294.1499938964844,288.1499938964844,287.099365234375,288.9853210449219,288.149169921875,287.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656702289807e-09,0.0010243011638522,-0.0218602661043405,0.0,0.0,0.0,-0.0091290399432182,60.0,0.7494639754295349,-0.0,-7.153545311666677e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5446472167969,0.0,0.0,9.612766734790056e-05,298.4382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0001012273351079,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,7.476622704416513e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.54595947265625,0.0,0.0,0.0001012272987281,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5454406738281,0.0,0.0,0.0004801783361472,287.48553466796875,294.1499938964844,288.1499938964844,287.099365234375,288.9853210449219,288.149169921875,287.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.70656702289807e-09,0.0010243011638522,-0.0218602661043405,0.0,0.0,0.0,-0.0091290399432182,60.0,0.7494639754295349,-0.0,-7.153545311666677e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.578629396855833e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0001008678518701,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,7.450071279890835e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,0.0001008678154903,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,0.000478473084513,287.4809265136719,294.1499938964844,288.1499938964844,287.0892639160156,288.97027587890625,288.1494140625,287.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206713341176,8.281094920903342e-09,0.0010206629522144,-0.0207460783421993,0.0,0.0,0.0,-0.0089181149378418,60.0,0.7459619641304016,-0.0,-7.10281327087614e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5406494140625,0.0,0.0,9.578629396855833e-05,298.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420227050781,0.0,0.0,0.0001008678518701,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419616699219,0.0,0.0,7.450071279890835e-05,298.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419311523437,0.0,0.0,0.0001008678154903,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414428710937,0.0,0.0,0.000478473084513,287.4809265136719,294.1499938964844,288.1499938964844,287.0892639160156,288.97027587890625,288.1494140625,287.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206713341176,8.281094920903342e-09,0.0010206629522144,-0.0207460783421993,0.0,0.0,0.0,-0.0089181149378418,60.0,0.7459619641304016,-0.0,-7.10281327087614e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,9.561789920553564e-05,298.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5400390625,0.0,0.0,0.0001006905222311,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,7.436973828589544e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,0.0001006904858513,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,0.0004776319256052,287.4786376953125,294.1499938964844,288.1499938964844,287.0841979980469,288.9628295898437,288.1495056152344,287.0899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188764426857,8.071218360328203e-09,0.0010188684100285,-0.0201964434236288,0.0,0.0,0.0,-0.0088140703737735,60.0,0.7442289590835571,-0.0,-7.077854746739831e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5367126464844,0.0,0.0,9.545317152515054e-05,298.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,0.0001005170488497,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379943847656,0.0,0.0,7.424160867230967e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5379638671875,0.0,0.0,0.0001005170124699,298.28228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5374755859375,0.0,0.0,0.0004768090439029,287.47637939453125,294.1499938964844,288.1499938964844,287.07916259765625,288.9555053710937,288.1495666503906,287.0904846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171205503866,7.865902595938223e-09,0.0010171126341447,-0.0196587368845939,0.0,0.0,0.0,-0.0087122861295938,60.0,0.7425232529640198,-0.0,-7.053480999275052e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.513623081147672e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,0.000100183293398,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,7.399509922834113e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,0.0001001832570182,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,0.0004752258537337,287.47186279296875,294.1499938964844,288.1499938964844,287.0690612792969,288.9410400390625,288.1496887207031,287.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137424105778,7.470887908311852e-09,0.0010137348435819,-0.0186241753399372,0.0,0.0,0.0,-0.0085164606571197,60.0,0.7392050623893738,-0.0,-7.006705260437229e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,9.513623081147672e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,0.000100183293398,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340576171875,0.0,0.0,7.399509922834113e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,0.0001001832570182,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335693359375,0.0,0.0,0.0004752258537337,287.47186279296875,294.1499938964844,288.1499938964844,287.0690612792969,288.9410400390625,288.1496887207031,287.091552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137424105778,7.470887908311852e-09,0.0010137348435819,-0.0186241753399372,0.0,0.0,0.0,-0.0085164606571197,60.0,0.7392050623893738,-0.0,-7.006705260437229e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.484111797064544e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.98725154204294e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,7.376555731752887e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.987248631659897e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.0004737516865134,287.4674377441406,294.1499938964844,288.1499938964844,287.0589294433594,288.9268798828125,288.1497802734375,287.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.1030621384693404e-09,0.0010105895344167,-0.0176607687026262,0.0,0.0,0.0,-0.0083341132849454,60.0,0.7360722422599792,-0.0,-6.963289678196817e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.484111797064544e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,9.98725154204294e-05,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301818847656,0.0,0.0,7.376555731752887e-05,298.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5301513671875,0.0,0.0,9.987248631659897e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.0004737516865134,287.4674377441406,294.1499938964844,288.1499938964844,287.0589294433594,288.9268798828125,288.1497802734375,287.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.1030621384693404e-09,0.0010105895344167,-0.0176607687026262,0.0,0.0,0.0,-0.0083341132849454,60.0,0.7360722422599792,-0.0,-6.963289678196817e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.457195119466633e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.958906593965366e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,7.355620618909597e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.95890368358232e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004724071186501,287.46307373046875,294.1499938964844,288.1499938964844,287.048828125,288.9130554199219,288.1498413085937,287.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077274637296,6.76757627715574e-09,0.001007720711641,-0.0167820248752832,0.0,0.0,0.0,-0.0081677976995706,60.0,0.7331632375717163,-0.0,-6.923808371084307e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5250549316406,0.0,0.0,9.457195119466633e-05,298.42919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263671875,0.0,0.0,9.958906593965366e-05,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263061523437,0.0,0.0,7.355620618909597e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262756347656,0.0,0.0,9.95890368358232e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258178710937,0.0,0.0,0.0004724071186501,287.46307373046875,294.1499938964844,288.1499938964844,287.048828125,288.9130554199219,288.1498413085937,287.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077274637296,6.76757627715574e-09,0.001007720711641,-0.0167820248752832,0.0,0.0,0.0,-0.0081677976995706,60.0,0.7331632375717163,-0.0,-6.923808371084307e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.432787192054092e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.933203546097502e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,7.33663619030267e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.933200635714456e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,0.0004711878718808,287.458740234375,294.1499938964844,288.1499938964844,287.0387268066406,288.8995056152344,288.1498718261719,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.4633502994126965e-09,0.0010051191784441,-0.0159851275384426,0.0,0.0,0.0,-0.0080169793218374,60.0,0.7304626703262329,-0.0,-6.888102177526889e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,9.432787192054092e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.933203546097502e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,7.33663619030267e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,9.933200635714456e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,0.0004711878718808,287.458740234375,294.1499938964844,288.1499938964844,287.0387268066406,288.8995056152344,288.1498718261719,287.0945739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.4633502994126965e-09,0.0010051191784441,-0.0159851275384426,0.0,0.0,0.0,-0.0080169793218374,60.0,0.7304626703262329,-0.0,-6.888102177526889e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51934814453125,0.0,0.0,9.42150436458178e-05,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,9.92132190731354e-05,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,7.327860657824203e-05,298.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.921318996930496e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201110839844,0.0,0.0,0.000470624276204,287.45660400390625,294.1499938964844,288.1499938964844,287.0336608886719,288.892822265625,288.1498718261719,287.0950622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322715684348168e-09,0.0010039166081696,-0.0156167354434728,0.0,0.0,0.0,-0.0079472605139017,60.0,0.7291972637176514,-0.0,-6.871628244198291e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,9.410751954419538e-05,298.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,9.90999978967011e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187072753906,0.0,0.0,7.319497672142461e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186767578125,0.0,0.0,9.909996151691304e-05,298.2855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,0.0004700871941167,287.4544677734375,294.1499938964844,288.1499938964844,287.0285949707031,288.8861999511719,288.14990234375,287.09552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188697998510406e-09,0.0010027706157416,-0.0152656706050038,0.0,0.0,0.0,-0.0078808218240737,60.0,0.7279876470565796,-0.0,-6.855947276562804e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,9.389831393491475e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.887968917610124e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,7.303225720534101e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.887966007227078e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0004690421628765,287.45025634765625,294.1499938964844,288.1499938964844,287.0184631347656,288.8731689453125,288.1499328613281,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005466174334,5.927931034932499e-09,0.001000540680252,-0.0145825641229748,0.0,0.0,0.0,-0.0077515481971204,60.0,0.7256708145141602,-0.0,-6.825487020023503e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51373291015625,0.0,0.0,9.389831393491475e-05,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149841308594,0.0,0.0,9.887968917610124e-05,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,7.303225720534101e-05,298.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5149230957031,0.0,0.0,9.887966007227078e-05,298.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0004690421628765,287.45025634765625,294.1499938964844,288.1499938964844,287.0184631347656,288.8731689453125,288.1499328613281,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005466174334,5.927931034932499e-09,0.001000540680252,-0.0145825641229748,0.0,0.0,0.0,-0.0077515481971204,60.0,0.7256708145141602,-0.0,-6.825487020023503e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.368737664772198e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.865755419014022e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.286818436114118e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.865751781035216e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0004679884586948,287.44610595703125,294.1499938964844,288.1499938964844,287.0083312988281,288.86041259765625,288.1499328613281,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982980554923,5.664999136456572e-09,0.0009982923511415,-0.013893767260015,0.0,0.0,0.0,-0.0076212016865611,60.0,0.7234187722206116,-0.0,-6.794842022372904e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,9.368737664772198e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5112609863281,0.0,0.0,9.865755419014022e-05,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111999511719,0.0,0.0,7.286818436114118e-05,298.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111694335937,0.0,0.0,9.865751781035216e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,0.0004679884586948,287.44610595703125,294.1499938964844,288.1499938964844,287.0083312988281,288.86041259765625,288.1499328613281,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982980554923,5.664999136456572e-09,0.0009982923511415,-0.013893767260015,0.0,0.0,0.0,-0.0076212016865611,60.0,0.7234187722206116,-0.0,-6.794842022372904e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.346873412141576e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.8427313787397e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,7.269813067978248e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,9.842727740760893e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,0.0004668962792493,287.4419860839844,294.1499938964844,288.1499938964844,286.9981994628906,288.8478698730469,288.1499328613281,287.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959675371646,5.392482460564452e-09,0.0009959620656445,-0.0131798395887017,0.0,0.0,0.0,-0.007486103568226,60.0,0.7211591601371765,-0.0,-6.763153237443478e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50634765625,0.0,0.0,9.346873412141576e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.507568359375,0.0,0.0,9.8427313787397e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,7.269813067978248e-05,298.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,9.842727740760893e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5070495605469,0.0,0.0,0.0004668962792493,287.4419860839844,294.1499938964844,288.1499938964844,286.9981994628906,288.8478698730469,288.1499328613281,287.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959675371646,5.392482460564452e-09,0.0009959620656445,-0.0131798395887017,0.0,0.0,0.0,-0.007486103568226,60.0,0.7211591601371765,-0.0,-6.763153237443478e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.32409893721342e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.818747639656068e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,7.252099021570757e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.81874472927302e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,0.0004657586396206,287.4379272460937,294.1499938964844,288.1499938964844,286.9880676269531,288.8356018066406,288.14996337890625,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935399284586,5.1086206376282925e-09,0.0009935348061844,-0.0124361691996455,0.0,0.0,0.0,-0.0073453807272017,60.0,0.7188563346862793,-0.0,-6.73022384489741e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.32409893721342e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50390625,0.0,0.0,9.818747639656068e-05,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,7.252099021570757e-05,298.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5038452148437,0.0,0.0,9.81874472927302e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033874511719,0.0,0.0,0.0004657586396206,287.4379272460937,294.1499938964844,288.1499938964844,286.9880676269531,288.8356018066406,288.14996337890625,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935399284586,5.1086206376282925e-09,0.0009935348061844,-0.0124361691996455,0.0,0.0,0.0,-0.0073453807272017,60.0,0.7188563346862793,-0.0,-6.73022384489741e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,9.312452311860396e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021057128906,0.0,0.0,9.8064832855016e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5020446777344,0.0,0.0,7.243040454341099e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50201416015625,0.0,0.0,9.806480375118554e-05,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015869140625,0.0,0.0,0.0004651768540497,287.4359130859375,294.1499938964844,288.1499938964844,286.9830017089844,288.82958984375,288.14996337890625,287.0993957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.963459865336972e-09,0.0009922934696078,-0.0120558654889464,0.0,0.0,0.0,-0.0072734183631837,60.0,0.7176897525787354,-0.0,-6.71341524594027e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.30070091271773e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.794109064387158e-05,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.500244140625,0.0,0.0,7.233900396386161e-05,298.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,9.79410542640835e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4997863769531,0.0,0.0,0.0004645898588933,287.4339294433594,294.1499938964844,288.1499938964844,286.9779357910156,288.8236083984375,288.14996337890625,287.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.816999688017631e-09,0.0009910410735756,-0.0116721503436565,0.0,0.0,0.0,-0.0072008115239441,60.0,0.7165166735649109,-0.0,-6.696477328205219e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.27715445868671e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.76931260083802e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,7.2155860834755e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.769309690454976e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004634136275853,287.4299621582031,294.1499938964844,288.1499938964844,286.9678039550781,288.8118591308594,288.14996337890625,287.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885360486805,4.523522001420588e-09,0.0009885315084829,-0.0109032476320862,0.0,0.0,0.0,-0.0070553217083215,60.0,0.7141663432121277,-0.0,-6.662602203277856e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.27715445868671e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967041015625,0.0,0.0,9.76931260083802e-05,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49664306640625,0.0,0.0,7.2155860834755e-05,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4966125488281,0.0,0.0,9.769309690454976e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4961853027344,0.0,0.0,0.0004634136275853,287.4299621582031,294.1499938964844,288.1499938964844,286.9678039550781,288.8118591308594,288.14996337890625,287.1005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885360486805,4.523522001420588e-09,0.0009885315084829,-0.0109032476320862,0.0,0.0,0.0,-0.0070553217083215,60.0,0.7141663432121277,-0.0,-6.662602203277856e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.25397325772792e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.744901763042436e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,7.197556260507554e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.74489885265939e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,0.0004622557025868,287.42608642578125,294.1499938964844,288.1499938964844,286.9576416015625,288.8003234863281,288.14996337890625,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098606524989,4.234609995990013e-09,0.0009860609425231,-0.0101462882012128,0.0,0.0,0.0,-0.0069120954722166,60.0,0.7118373513221741,-0.0,-6.629337434560513e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.25397325772792e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931640625,0.0,0.0,9.744901763042436e-05,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,7.197556260507554e-05,298.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930725097656,0.0,0.0,9.74489885265939e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,0.0004622557025868,287.42608642578125,294.1499938964844,288.1499938964844,286.9576416015625,288.8003234863281,288.14996337890625,287.1013488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098606524989,4.234609995990013e-09,0.0009860609425231,-0.0101462882012128,0.0,0.0,0.0,-0.0069120954722166,60.0,0.7118373513221741,-0.0,-6.629337434560513e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.23175975913182e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.721509559312835e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,7.180278771556914e-05,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.72150664892979e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,0.0004611460899468,287.4222412109375,294.1499938964844,288.1499938964844,286.947509765625,288.7890319824219,288.14996337890625,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752792160818e-09,0.0009836935205385,-0.0094208950176835,0.0,0.0,0.0,-0.0067748450674116,60.0,0.7095749974250793,-0.0,-6.597539226049777e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.24102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.23175975913182e-05,298.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4896240234375,0.0,0.0,9.721509559312835e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,7.180278771556914e-05,298.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48956298828125,0.0,0.0,9.72150664892979e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,0.0004611460899468,287.4222412109375,294.1499938964844,288.1499938964844,286.947509765625,288.7890319824219,288.14996337890625,287.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752792160818e-09,0.0009836935205385,-0.0094208950176835,0.0,0.0,0.0,-0.0067748450674116,60.0,0.7095749974250793,-0.0,-6.597539226049777e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.210936696035787e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.69958127825521e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.164082489907742e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.699578367872164e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004601059190463,287.4184265136719,294.1499938964844,288.1499938964844,286.9373474121094,288.7779235839844,288.1499938964844,287.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.698218842274059e-09,0.0009814740624278,-0.0087408786639571,0.0,0.0,0.0,-0.0066461823880672,60.0,0.7074099779129028,-0.0,-6.567799459844538e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4849853515625,0.0,0.0,9.210936696035787e-05,298.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48614501953125,0.0,0.0,9.69958127825521e-05,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.486083984375,0.0,0.0,7.164082489907742e-05,298.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,9.699578367872164e-05,298.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48565673828125,0.0,0.0,0.0004601059190463,287.4184265136719,294.1499938964844,288.1499938964844,286.9373474121094,288.7779235839844,288.1499938964844,287.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.698218842274059e-09,0.0009814740624278,-0.0087408786639571,0.0,0.0,0.0,-0.0066461823880672,60.0,0.7074099779129028,-0.0,-6.567799459844538e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4832763671875,0.0,0.0,9.201199281960726e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,9.68932727118954e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.156508945627138e-05,298.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,9.689324360806496e-05,298.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4839172363281,0.0,0.0,0.0004596195067279,287.41656494140625,294.1499938964844,288.1499938964844,286.9322814941406,288.7724609375,288.1499938964844,287.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804397122934,3.576847928954407e-09,0.0009804362198337,-0.008422864601016,0.0,0.0,0.0,-0.0065860133618116,60.0,0.7063790559768677,-0.0,-6.553914744245048e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.191966091748328e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826965332031,0.0,0.0,9.679604409029709e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,7.149327575461939e-05,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48260498046875,0.0,0.0,9.679601498646662e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822082519531,0.0,0.0,0.0004591582983266,287.4146728515625,294.1499938964844,288.1499938964844,286.9271850585937,288.7670593261719,288.1499938964844,287.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794555371627,3.461769315649121e-09,0.000979452044703,-0.0081213358789682,0.0,0.0,0.0,-0.0065289633348584,60.0,0.7053853869438171,-0.0,-6.5407640192916e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.175160812446848e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.661907097324728e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.136256317608058e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.661904186941685e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004583188274409,287.4109802246094,294.1499938964844,288.1499938964844,286.9170227050781,288.75640869140625,288.1499938964844,287.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776640217751,3.2522955439873162e-09,0.0009776607621461,-0.0075724669732153,0.0,0.0,0.0,-0.0064251176081597,60.0,0.7035155892372131,-0.0,-6.516858519489689e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
