time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433680,298.24029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4781494140625,0.0,0.0,9.175160812446848e-05,298.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.479248046875,0.0,0.0,9.661907097324728e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4792175292969,0.0,0.0,7.136256317608058e-05,298.1383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47918701171875,0.0,0.0,9.661904186941685e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.0004583188274409,287.4109802246094,294.1499938964844,288.1499938964844,286.9170227050781,288.75640869140625,288.1499938964844,287.104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776640217751,3.2522955439873162e-09,0.0009776607621461,-0.0075724669732153,0.0,0.0,0.0,-0.0064251176081597,60.0,0.7035155892372131,-0.0,-6.516858519489689e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,9.160694025922568e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.646672697272152e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,7.125004049157724e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.646669786889106e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,0.0004575961793307,287.4073181152344,294.1499938964844,288.1499938964844,286.9068603515625,288.7459411621094,288.1499938964844,287.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761217515915,3.071969345569414e-09,0.0009761186665855,-0.0070999655872583,0.0,0.0,0.0,-0.0063357213512063,60.0,0.7018332481384277,-0.0,-6.496315307913393e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747619628906,0.0,0.0,9.160694025922568e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4758605957031,0.0,0.0,9.646672697272152e-05,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,7.125004049157724e-05,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757995605469,0.0,0.0,9.646669786889106e-05,298.2976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47540283203125,0.0,0.0,0.0004575961793307,287.4073181152344,294.1499938964844,288.1499938964844,286.9068603515625,288.7459411621094,288.1499938964844,287.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761217515915,3.071969345569414e-09,0.0009761186665855,-0.0070999655872583,0.0,0.0,0.0,-0.0063357213512063,60.0,0.7018332481384277,-0.0,-6.496315307913393e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.148754907073452e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.634099842514844e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,7.115717744454741e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.634096932131796e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,0.000456999783637,287.4037170410156,294.1499938964844,288.1499938964844,286.8966979980469,288.7356872558594,288.1499938964844,287.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748487500473,2.923127961906857e-09,0.0009748457814566,-0.0067099598236382,0.0,0.0,0.0,-0.0062619340606033,60.0,0.7003462314605713,-0.0,-6.47938307452023e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4714050292969,0.0,0.0,9.148754907073452e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.634099842514844e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,7.115717744454741e-05,298.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.472412109375,0.0,0.0,9.634096932131796e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,0.000456999783637,287.4037170410156,294.1499938964844,288.1499938964844,286.8966979980469,288.7356872558594,288.1499938964844,287.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748487500473,2.923127961906857e-09,0.0009748457814566,-0.0067099598236382,0.0,0.0,0.0,-0.0062619340606033,60.0,0.7003462314605713,-0.0,-6.47938307452023e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.139474423136562e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.624326776247472e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,7.10849926690571e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.624323865864426e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.0004565361887216,287.400146484375,294.1499938964844,288.1499938964844,286.88653564453125,288.7255859375,288.1499938964844,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738590451888,2.807418741923584e-09,0.0009738562512211,-0.0064067668281495,0.0,0.0,0.0,-0.006204571109265,60.0,0.6990575194358826,-0.0,-6.466235191737725e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.139474423136562e-05,298.40533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691467285156,0.0,0.0,9.624326776247472e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691162109375,0.0,0.0,7.10849926690571e-05,298.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.624323865864426e-05,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4686889648437,0.0,0.0,0.0004565361887216,287.400146484375,294.1499938964844,288.1499938964844,286.88653564453125,288.7255859375,288.1499938964844,287.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738590451888,2.807418741923584e-09,0.0009738562512211,-0.0064067668281495,0.0,0.0,0.0,-0.006204571109265,60.0,0.6990575194358826,-0.0,-6.466235191737725e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4664306640625,0.0,0.0,9.135864092968404e-05,298.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674987792969,0.0,0.0,9.62052508839406e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674377441406,0.0,0.0,7.105691474862397e-05,298.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4674072265625,0.0,0.0,9.620522178011016e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.467041015625,0.0,0.0,0.0004563558613881,287.3983764648437,294.1499938964844,288.1499938964844,286.8814392089844,288.7206115722656,288.1499938964844,287.1065979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734740015119,2.7623983100966143e-09,0.0009734712075442,-0.0062887989915907,0.0,0.0,0.0,-0.0061822524294257,60.0,0.6985008120536804,-0.0,-6.46112283675393e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4647827148437,0.0,0.0,9.132939885603264e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,9.617445903131738e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.103417010512203e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657592773437,0.0,0.0,9.617442992748693e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.000456209789263,287.3966064453125,294.1499938964844,288.1499938964844,286.8763427734375,288.7156677246094,288.1499938964844,287.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731620084494,2.725925485336233e-09,0.0009731592726893,-0.0061932289972901,0.0,0.0,0.0,-0.0061641708016395,60.0,0.6979954838752747,-0.0,-6.456983214775391e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.129296813625842e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.613608563086018e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,7.100583025021479e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.613606380298734e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,0.0004560278030112,287.39312744140625,294.1499938964844,288.1499938964844,286.8661804199219,288.7059326171875,288.1499938964844,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727730648592,2.680454080916661e-09,0.0009727703873068,-0.0060740797780454,0.0,0.0,0.0,-0.0061416281387209,60.0,0.6971436738967896,-0.0,-6.451823253428304e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615173339844,0.0,0.0,9.129296813625842e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4625549316406,0.0,0.0,9.613608563086018e-05,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,7.100583025021479e-05,298.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4624938964844,0.0,0.0,9.613606380298734e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.46209716796875,0.0,0.0,0.0004560278030112,287.39312744140625,294.1499938964844,288.1499938964844,286.8661804199219,288.7059326171875,288.1499938964844,287.1075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727730648592,2.680454080916661e-09,0.0009727703873068,-0.0060740797780454,0.0,0.0,0.0,-0.0061416281387209,60.0,0.6971436738967896,-0.0,-6.451823253428304e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598083496094,0.0,0.0,9.128503734245896e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608459472656,0.0,0.0,9.61277328315191e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4608154296875,0.0,0.0,7.099966023815796e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607849121094,0.0,0.0,9.612771100364624e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,0.0004559881635941,287.3913269042969,294.1499938964844,288.1499938964844,286.8608703613281,288.7009582519531,288.1499938964844,287.1078796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726881398819,2.670528465031907e-09,0.0009726854623295,-0.0060480711981654,0.0,0.0,0.0,-0.006136707495898,60.0,0.696796715259552,-0.0,-6.45069775373486e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.458251953125,0.0,0.0,9.128554665949196e-05,298.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45928955078125,0.0,0.0,9.612827125238256e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4592590332031,0.0,0.0,7.100006041582674e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.459228515625,0.0,0.0,9.612824214855208e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588623046875,0.0,0.0,0.0004559907247312,287.3896789550781,294.1499938964844,288.1499938964844,286.8559875488281,288.6963806152344,288.1499938964844,287.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726932039484,2.67112687524218e-09,0.000972690526396,-0.0060496390797197,0.0,0.0,0.0,-0.006137004122138,60.0,0.6964799761772156,-0.0,-6.450765255294756e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.12990071810782e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.614244481781498e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,7.101052324287593e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.614241571398452e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,0.0004560579545795,287.3862609863281,294.1499938964844,288.1483459472656,286.8450622558594,288.6869812011719,288.14990234375,287.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728359291329,2.687820410685049e-09,0.0009728332515805,-0.0060933819040656,0.0,0.0,0.0,-0.0061452793888747,60.0,0.6955552101135254,-0.0,-6.452659562228291e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550476074219,0.0,0.0,9.12990071810782e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.614244481781498e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560241699219,0.0,0.0,7.101052324287593e-05,298.1482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559936523437,0.0,0.0,9.614241571398452e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45562744140625,0.0,0.0,0.0004560579545795,287.3862609863281,294.1499938964844,288.1483459472656,286.8450622558594,288.6869812011719,288.14990234375,287.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728359291329,2.687820410685049e-09,0.0009728332515805,-0.0060933819040656,0.0,0.0,0.0,-0.0061452793888747,60.0,0.6955552101135254,-0.0,-6.452659562228291e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.13228141143918e-05,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.616751049179584e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,7.102903327904642e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.616748138796538e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.000456176843727,287.3829040527344,294.1499938964844,288.1434936523437,286.832763671875,288.6776733398437,288.1495361328125,287.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730888414196,2.7173994165963222e-09,0.0009730861056596,-0.0061708884313702,0.0,0.0,0.0,-0.006159943062812,60.0,0.6932088732719421,-0.0,-6.456015455569286e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.13228141143918e-05,298.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4528503417969,0.0,0.0,9.616751049179584e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,7.102903327904642e-05,298.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527893066406,0.0,0.0,9.616748138796538e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,0.000456176843727,287.3829040527344,294.1499938964844,288.1434936523437,286.832763671875,288.6776733398437,288.1495361328125,287.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730888414196,2.7173994165963222e-09,0.0009730861056596,-0.0061708884313702,0.0,0.0,0.0,-0.006159943062812,60.0,0.6932088732719421,-0.0,-6.456015455569286e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45025634765625,0.0,0.0,9.133878484135494e-05,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512634277344,0.0,0.0,9.618432522984222e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4512023925781,0.0,0.0,7.104146061465144e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.451171875,0.0,0.0,9.618430340196936e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508361816406,0.0,0.0,0.0004562566464301,287.3812255859375,294.1499938964844,288.1399230957031,286.8260803222656,288.67303466796875,288.14910888671875,287.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732586913742,2.7372628608191008e-09,0.0009732559556141,-0.0062229367904365,0.0,0.0,0.0,-0.0061697899363934,60.0,0.6911959648132324,-0.0,-6.458270007669853e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.135689469985664e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.6203395514749e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,7.105553959263489e-05,298.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,9.620336641091852e-05,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4492492675781,0.0,0.0,0.0004563470720313,287.3795471191406,294.1499938964844,288.1356506347656,286.8191223144531,288.6683959960937,288.1485595703125,287.1100158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734513005241,2.759785289185856e-09,0.0009734485065564,-0.0062819528393447,0.0,0.0,0.0,-0.0061809550970792,60.0,0.6887997984886169,-0.0,-6.460826540433119e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.140045585809276e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.62492631515488e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,7.108941645128652e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.624924132367596e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,0.0004565646813716,287.3762512207031,294.1499938964844,288.12506103515625,286.8042297363281,288.6591186523437,288.14678955078125,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914808128,2.8139814922667483e-09,0.0009739119559526,-0.0064239636994898,0.0,0.0,0.0,-0.0062078228220343,60.0,0.6826393604278564,-0.0,-6.466980551067536e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44549560546875,0.0,0.0,9.140045585809276e-05,298.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4465026855469,0.0,0.0,9.62492631515488e-05,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,7.108941645128652e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4464416503906,0.0,0.0,9.624924132367596e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4460754394531,0.0,0.0,0.0004565646813716,287.3762512207031,294.1499938964844,288.12506103515625,286.8042297363281,288.6591186523437,288.14678955078125,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914808128,2.8139814922667483e-09,0.0009739119559526,-0.0064239636994898,0.0,0.0,0.0,-0.0062078228220343,60.0,0.6826393604278564,-0.0,-6.466980551067536e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.145334479399024e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.630496060708538e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,7.113055471563712e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.630493877921252e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,0.0004568288859445,287.3729858398437,294.1499938964844,288.11187744140625,286.7882385253906,288.6497497558594,288.1439208984375,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744777344167,2.879808835842823e-09,0.0009744748240336,-0.0065964511595666,0.0,0.0,0.0,-0.0062404558993875,60.0,0.6746973991394043,-0.0,-6.474459013361411e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423828125,0.0,0.0,9.145334479399024e-05,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.443359375,0.0,0.0,9.630496060708538e-05,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,7.113055471563712e-05,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.630493877921252e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,0.0004568288859445,287.3729858398437,294.1499938964844,288.11187744140625,286.7882385253906,288.6497497558594,288.1439208984375,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744777344167,2.879808835842823e-09,0.0009744748240336,-0.0065964511595666,0.0,0.0,0.0,-0.0062404558993875,60.0,0.6746973991394043,-0.0,-6.474459013361411e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.15147757041268e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.636964387027548e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,7.117833592928946e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.636962204240264e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.000457135727629,287.3697814941406,294.1499938964844,288.0963134765625,286.7712097167969,288.64031982421875,288.13995361328125,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751316392794,2.956270561682572e-09,0.0009751286706887,-0.0067968028597533,0.0,0.0,0.0,-0.0062783611938357,60.0,0.6652787923812866,-0.0,-6.483151082647964e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.15147757041268e-05,298.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.636964387027548e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,7.117833592928946e-05,298.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.440185546875,0.0,0.0,9.636962204240264e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398193359375,0.0,0.0,0.000457135727629,287.3697814941406,294.1499938964844,288.0963134765625,286.7712097167969,288.64031982421875,288.13995361328125,287.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751316392794,2.956270561682572e-09,0.0009751286706887,-0.0067968028597533,0.0,0.0,0.0,-0.0062783611938357,60.0,0.6652787923812866,-0.0,-6.483151082647964e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.158470493275672e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.644328383728862e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,7.123272371245548e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.644326200941578e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,0.0004574850318022,287.3665771484375,294.1499938964844,288.07861328125,286.7532043457031,288.6307678222656,288.1345520019531,287.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758761152625,3.043322482909616e-09,0.0009758730884641,-0.007024903781712,0.0,0.0,0.0,-0.0063215168192982,60.0,0.654316246509552,-0.0,-6.49305462729899e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4361877441406,0.0,0.0,9.158470493275672e-05,298.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371337890625,0.0,0.0,9.644328383728862e-05,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,7.123272371245548e-05,298.135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.644326200941578e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4367370605469,0.0,0.0,0.0004574850318022,287.3665771484375,294.1499938964844,288.07861328125,286.7532043457031,288.6307678222656,288.1345520019531,287.11236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758761152625,3.043322482909616e-09,0.0009758730884641,-0.007024903781712,0.0,0.0,0.0,-0.0063215168192982,60.0,0.654316246509552,-0.0,-6.49305462729899e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346618652344,0.0,0.0,9.162227797787637e-05,298.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.648285049479456e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,7.126194395823404e-05,298.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.435546875,0.0,0.0,9.64828286669217e-05,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0004576727224048,287.364990234375,294.1499938964844,288.06903076171875,286.7438659667969,288.6259155273437,288.1312255859375,287.1126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762761183083,3.090100841873777e-09,0.0009762730333022,-0.0071474756114184,0.0,0.0,0.0,-0.0063447067514061,60.0,0.648298978805542,-0.0,-6.498379434560776e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4331359863281,0.0,0.0,9.166216477751732e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43408203125,0.0,0.0,9.65248473221436e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,7.12929613655433e-05,298.131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.652482549427076e-05,298.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0004578719381242,287.3634338378906,294.1499938964844,288.0589904785156,286.7343139648437,288.6210021972656,288.1274108886719,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767008014023,3.139755788694742e-09,0.0009766976581886,-0.0072775851003825,0.0,0.0,0.0,-0.0063693230040371,60.0,0.6419373154640198,-0.0,-6.504033933651955e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.174683509627356e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.661400690674782e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.135881605790928e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.661398507887498e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0004582949040923,287.3602905273437,294.1499938964844,288.0375671386719,286.71466064453125,288.611083984375,288.11865234375,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776024380698,3.245180346667098e-09,0.0009775991784408,-0.0075538237579166,0.0,0.0,0.0,-0.0064215864986181,60.0,0.6284720301628113,-0.0,-6.516047790228185e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4300842285156,0.0,0.0,9.174683509627356e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4310302734375,0.0,0.0,9.661400690674782e-05,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,7.135881605790928e-05,298.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,9.661398507887498e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306335449219,0.0,0.0,0.0004582949040923,287.3602905273437,294.1499938964844,288.0375671386719,286.71466064453125,288.611083984375,288.11865234375,287.1134948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776024380698,3.245180346667098e-09,0.0009775991784408,-0.0075538237579166,0.0,0.0,0.0,-0.0064215864986181,60.0,0.6284720301628113,-0.0,-6.516047790228185e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.180083725368604e-05,298.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42919921875,0.0,0.0,9.667087579146028e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291687011719,0.0,0.0,7.140082016121596e-05,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.667085396358745e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288024902344,0.0,0.0,0.0004585646383929,287.3584289550781,294.1499938964844,288.02398681640625,286.7025451660156,288.6050109863281,288.1124267578125,287.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781774133443,3.3124178955290517e-09,0.0009781740373,-0.0077300025150179,0.0,0.0,0.0,-0.0064549189992249,60.0,0.6198040843009949,-0.0,-6.523715256889774e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42706298828125,0.0,0.0,9.183812653645872e-05,298.37774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.671014413470402e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,7.14298221282661e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.671012230683118e-05,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,0.0004587509029079,287.3572082519531,294.1499938964844,288.0146484375,286.6943054199219,288.6009216308594,288.10797119140625,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.358850086954135e-09,0.0009785711299628,-0.0078516658395528,0.0,0.0,0.0,-0.006477937567979,60.0,0.6138675808906555,-0.0,-6.5290130635276e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.193472942570224e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.681186929810792e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,7.150495366659015e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.681184747023508e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004592334444168,287.3541564941406,294.1499938964844,287.9903869628906,286.6733703613281,288.59051513671875,288.0953369140625,287.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479138532824777e-09,0.0009795997757464,-0.0081668477505445,0.0,0.0,0.0,-0.0065375696867704,60.0,0.5983036756515503,-0.0,-6.542747854609844e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.424072265625,0.0,0.0,9.193472942570224e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.681186929810792e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,7.150495366659015e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4249267578125,0.0,0.0,9.681184747023508e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245910644531,0.0,0.0,0.0004592334444168,287.3541564941406,294.1499938964844,287.9903869628906,286.6733703613281,288.59051513671875,288.0953369140625,287.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479138532824777e-09,0.0009795997757464,-0.0081668477505445,0.0,0.0,0.0,-0.0065375696867704,60.0,0.5983036756515503,-0.0,-6.542747854609844e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.203632362186907e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.691884770290926e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,7.158397056628019e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.691882587503642e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004597409279085,287.35113525390625,294.1499938964844,287.9649963378906,286.6518859863281,288.579833984375,288.0804138183594,287.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.6056491126146284e-09,0.0009806815069168,-0.0084983306005597,0.0,0.0,0.0,-0.0066002863459289,60.0,0.581848680973053,-0.0,-6.557208820368032e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211120605469,0.0,0.0,9.203632362186907e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,9.691884770290926e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,7.158397056628019e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42193603515625,0.0,0.0,9.691882587503642e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4216003417969,0.0,0.0,0.0004597409279085,287.35113525390625,294.1499938964844,287.9649963378906,286.6518859863281,288.579833984375,288.0804138183594,287.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806851157918,3.6056491126146284e-09,0.0009806815069168,-0.0084983306005597,0.0,0.0,0.0,-0.0066002863459289,60.0,0.581848680973053,-0.0,-6.557208820368032e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.208844130625948e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205017089844,0.0,0.0,9.697373025119305e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,7.16245049261488e-05,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.69737084233202e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,0.000460001261672,287.3496398925781,294.1499938964844,287.9519348144531,286.6409912109375,288.5743713378906,288.0722351074219,287.11541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.6705480876975116e-09,0.000981236458756,-0.0086683770641684,0.0,0.0,0.0,-0.0066324598155915,60.0,0.5733852386474609,-0.0,-6.564632570871255e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41815185546875,0.0,0.0,9.214148303726688e-05,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.702958777779712e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.166575960582122e-05,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,9.702956594992428e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,0.0004602662229444,287.34814453125,294.1499938964844,287.93865966796875,286.6299743652344,288.56884765625,288.0635070800781,287.1156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365999183691664e-09,0.0009818013058975,-0.0088414438068866,0.0,0.0,0.0,-0.0066652046516537,60.0,0.5647491812705994,-0.0,-6.572193456122477e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
