time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436020,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.224945824826136e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.714328189147636e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.174973143264651e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.714326006360352e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0004608055460266,287.3451843261719,294.1499938964844,287.91162109375,286.60772705078125,288.5576171875,288.0446472167969,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.87105414390021e-09,0.0009829510236158,-0.0091937342658638,0.0,0.0,0.0,-0.0067318594083189,60.0,0.5470861196517944,-0.0,-6.58759731209102e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,9.224945824826136e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,9.714328189147636e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.174973143264651e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.714326006360352e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,0.0004608055460266,287.3451843261719,294.1499938964844,287.91162109375,286.60772705078125,288.5576171875,288.0446472167969,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.87105414390021e-09,0.0009829510236158,-0.0091937342658638,0.0,0.0,0.0,-0.0067318594083189,60.0,0.5470861196517944,-0.0,-6.58759731209102e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,9.235927427653225e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.72589259617962e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,7.183515117503703e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.725890413392337e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0004613541241269,287.3422546386719,294.1499938964844,287.88409423828125,286.5852355957031,288.5460510253906,288.0238952636719,287.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007816301054845e-09,0.0009841205319389,-0.0095520690083503,0.0,0.0,0.0,-0.0067996582947671,60.0,0.5289748907089233,-0.0,-6.60328325352566e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,9.235927427653225e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131774902344,0.0,0.0,9.72589259617962e-05,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41314697265625,0.0,0.0,7.183515117503703e-05,298.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4131164550781,0.0,0.0,9.725890413392337e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4128112792969,0.0,0.0,0.0004613541241269,287.3422546386719,294.1499938964844,287.88409423828125,286.5852355957031,288.5460510253906,288.0238952636719,287.1167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007816301054845e-09,0.0009841205319389,-0.0095520690083503,0.0,0.0,0.0,-0.0067996582947671,60.0,0.5289748907089233,-0.0,-6.60328325352566e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.247009438695386e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.737562504597008e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.192134216893464e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.737560321809724e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,0.000461907708086,287.33935546875,294.1499938964844,287.8562316894531,286.56256103515625,288.5342102050781,288.0012512207031,287.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5105379819869995,-0.0,-6.619131909246789e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,9.247009438695386e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.737562504597008e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,7.192134216893464e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,9.737560321809724e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,0.000461907708086,287.33935546875,294.1499938964844,287.8562316894531,286.56256103515625,288.5342102050781,288.0012512207031,287.11724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136577919125,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5105379819869995,-0.0,-6.619131909246789e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.258114732801914e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.749256423674524e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,7.2007707785815e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.74925424088724e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,0.0004624623979907,287.3365173339844,294.1499938964844,287.82830810546875,286.5398254394531,288.5220642089844,287.9769592285156,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4919318258762359,-0.0,-6.635031724044893e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40655517578125,0.0,0.0,9.258114732801914e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,9.749256423674524e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,7.2007707785815e-05,298.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073486328125,0.0,0.0,9.74925424088724e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,0.0004624623979907,287.3365173339844,294.1499938964844,287.82830810546875,286.5398254394531,288.5220642089844,287.9769592285156,287.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4919318258762359,-0.0,-6.635031724044893e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.263661922886968e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059753417969,0.0,0.0,9.755098290042952e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40594482421875,0.0,0.0,7.205085421446711e-05,298.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4059143066406,0.0,0.0,9.755096107255667e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0004627395246643,287.3350830078125,294.1499938964844,287.8143615722656,286.5284729003906,288.515869140625,287.9642944335937,287.11798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4826005697250366,-0.0,-6.642981276172577e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4037170410156,0.0,0.0,9.269185102311894e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.404541015625,0.0,0.0,9.760913962963969e-05,298.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,7.209381874417886e-05,298.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.760912507772446e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,0.0004630153998732,287.33367919921875,294.1499938964844,287.80047607421875,286.5171203613281,288.5096130371094,287.9512939453125,287.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.4219823358560015e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4732800126075744,-0.0,-6.650901696048096e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.28015579120256e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.772466728463768e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,7.217914389912039e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.772464545676483e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004635633958969,287.3309020996094,294.1499938964844,287.77294921875,286.4945068359375,288.49688720703125,287.92449951171875,287.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4547230005264282,-0.0,-6.666646612529803e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40087890625,0.0,0.0,9.28015579120256e-05,298.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017028808594,0.0,0.0,9.772466728463768e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,7.217914389912039e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.772464545676483e-05,298.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004635633958969,287.3309020996094,294.1499938964844,287.77294921875,286.4945068359375,288.49688720703125,287.92449951171875,287.1187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601940374274e-09,0.0009888304630294,-0.0109951579943299,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4547230005264282,-0.0,-6.666646612529803e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,9.28753288462758e-05,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,9.780234540812673e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,7.223651482490823e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3997497558594,0.0,0.0,9.780232358025388e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3994445800781,0.0,0.0,0.0004639318794943,287.3290100097656,294.1499938964844,287.7545166015625,286.4792175292969,288.48809814453125,287.9057312011719,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465346145438e-09,0.0009896160336211,-0.0112358396872878,0.0,0.0,0.0,-0.0071182479150593,60.0,0.4422258138656616,-0.0,-6.677244357433666e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3981018066406,0.0,0.0,9.290972229791804e-05,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,9.783856512513012e-05,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,7.226326852105558e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.783854329725727e-05,298.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0004641037085093,287.328125,294.1499938964844,287.7459716796875,286.4720764160156,288.4839172363281,287.8968200683594,287.1192321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693300414970736e-09,0.0009899822762236,-0.0113480659201741,0.0,0.0,0.0,-0.0071394834667444,60.0,0.4363903105258941,-0.0,-6.68218902433182e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.301560930907726e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.795006917556748e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.234562508529052e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.795004734769464e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,0.000464632641524,287.3254089355469,294.1499938964844,287.7196960449219,286.449951171875,288.4706726074219,287.8684997558594,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251678208544035e-09,0.0009911098750308,-0.0116935521364212,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4184369742870331,-0.0,-6.697421639501044e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39532470703125,0.0,0.0,9.301560930907726e-05,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,9.795006917556748e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,7.234562508529052e-05,298.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.795004734769464e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3957824707031,0.0,0.0,0.000464632641524,287.3254089355469,294.1499938964844,287.7196960449219,286.449951171875,288.4706726074219,287.8684997558594,287.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.8251678208544035e-09,0.0009911098750308,-0.0116935521364212,0.0,0.0,0.0,-0.0072048557922244,60.0,0.4184369742870331,-0.0,-6.697421639501044e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.311846952186896e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.805838635656984e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.242562423925847e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.805836452869698e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0004651464405469,287.3226928710937,294.1499938964844,287.6943664550781,286.42822265625,288.4572448730469,287.8398742675781,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953258692097506e-09,0.0009922052267938,-0.0120291393250226,0.0,0.0,0.0,-0.0072683561593294,60.0,0.4009690880775451,-0.0,-6.712235034456171e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3925476074219,0.0,0.0,9.311846952186896e-05,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.805838635656984e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,7.242562423925847e-05,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,9.805836452869698e-05,298.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0004651464405469,287.3226928710937,294.1499938964844,287.6943664550781,286.42822265625,288.4572448730469,287.8398742675781,287.1201477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922102326527,4.953258692097506e-09,0.0009922052267938,-0.0120291393250226,0.0,0.0,0.0,-0.0072683561593294,60.0,0.4009690880775451,-0.0,-6.712235034456171e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,9.316857176600024e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919677734375,0.0,0.0,9.811114432523028e-05,298.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,7.246458699228242e-05,298.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.811112249735744e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916320800781,0.0,0.0,0.000465396704385,287.32135009765625,294.1499938964844,287.6820983886719,286.4175109863281,288.4504089355469,287.82550048828125,287.1203918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015648341100132e-09,0.0009927387582138,-0.0121925938874483,0.0,0.0,0.0,-0.0072992853820323,60.0,0.3924944102764129,-0.0,-6.719455569736965e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.321744437329472e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.81626071734354e-05,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,7.250260387081653e-05,298.0599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.816259262152016e-05,298.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,0.0004656408273149,287.3200378417969,294.1499938964844,287.670166015625,286.4069519042969,288.44354248046875,287.8111877441406,287.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076512987756132e-09,0.0009932592511177,-0.0123520530760288,0.0,0.0,0.0,-0.007329458836466,60.0,0.3841883838176727,-0.0,-6.726504153675705e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.33109622565098e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.826108725974336e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.25753343431279e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.826106543187052e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004661079728975,287.3173828125,294.1499938964844,287.6473083496094,286.3862609863281,288.4296875,287.7828369140625,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929651689874845e-09,0.0009942550677806,-0.0126571422442793,0.0,0.0,0.0,-0.00738718919456,60.0,0.3681898415088653,-0.0,-6.739999491855998e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871154785156,0.0,0.0,9.33109622565098e-05,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38787841796875,0.0,0.0,9.826108725974336e-05,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.25753343431279e-05,298.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878173828125,0.0,0.0,9.826106543187052e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,0.0004661079728975,287.3173828125,294.1499938964844,287.6473083496094,286.3862609863281,288.4296875,287.7828369140625,287.1210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.1929651689874845e-09,0.0009942550677806,-0.0126571422442793,0.0,0.0,0.0,-0.00738718919456,60.0,0.3681898415088653,-0.0,-6.739999491855998e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.3397953605745e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.835268429014832e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.26429934729822e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.835266973823308e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0004665424930863,287.3147888183594,294.1499938964844,287.6260070800781,286.3662414550781,288.4156799316406,287.7550964355469,287.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301285632697272e-09,0.000995181268081,-0.0129409218207001,0.0,0.0,0.0,-0.0074408883228898,60.0,0.3531281352043152,-0.0,-6.752565440137914e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.3397953605745e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.835268429014832e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,7.26429934729822e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.835266973823308e-05,298.25848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3848571777344,0.0,0.0,0.0004665424930863,287.3147888183594,294.1499938964844,287.6260070800781,286.3662414550781,288.4156799316406,287.7550964355469,287.1214904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301285632697272e-09,0.000995181268081,-0.0129409218207001,0.0,0.0,0.0,-0.0074408883228898,60.0,0.3531281352043152,-0.0,-6.752565440137914e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.347651212010533e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.843541192822158e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.27040896890685e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.843539010034874e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0004669349000323,287.3122253417969,294.1499938964844,287.6064758300781,286.3469543457031,288.40155029296875,287.7282409667969,287.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399100722058847e-09,0.0009960177121683,-0.0131971789523959,0.0,0.0,0.0,-0.0074893799610435,60.0,0.3391342163085937,-0.0,-6.763922044683568e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,9.347651212010533e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.843541192822158e-05,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824768066406,0.0,0.0,7.27040896890685e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3824462890625,0.0,0.0,9.843539010034874e-05,298.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3821716308594,0.0,0.0,0.0004669349000323,287.3122253417969,294.1499938964844,287.6064758300781,286.3469543457031,288.40155029296875,287.7282409667969,287.1219177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.399100722058847e-09,0.0009960177121683,-0.0131971789523959,0.0,0.0,0.0,-0.0074893799610435,60.0,0.3391342163085937,-0.0,-6.763922044683568e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.35448260861449e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.85073420451954e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.275721873156726e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.850732749328016e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0004672761424444,287.3096618652344,294.1499938964844,287.5888977050781,286.3285217285156,288.3873596191406,287.70263671875,287.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200016036629,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3263526856899261,-0.0,-6.773804983595255e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.35448260861449e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,9.85073420451954e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,7.275721873156726e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,9.850732749328016e-05,298.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,0.0004672761424444,287.3096618652344,294.1499938964844,287.5888977050781,286.3285217285156,288.3873596191406,287.70263671875,287.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.48415446388617e-09,0.0009967450750991,-0.0134200016036629,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3263526856899261,-0.0,-6.773804983595255e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,9.357464296044782e-05,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,9.853874507825822e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,7.278041448444128e-05,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37847900390625,0.0,0.0,9.853872325038536e-05,298.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782043457031,0.0,0.0,0.0004674250958487,287.30841064453125,294.1499938964844,287.5809020996094,286.3196716308594,288.3802185058594,287.6903686523437,287.1225280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521277213205167e-09,0.0009970625396817,-0.0135172540321946,0.0,0.0,0.0,-0.0075499485246837,60.0,0.3204570710659027,-0.0,-6.778120820172262e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764953613281,0.0,0.0,9.360114927403627e-05,298.32257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3772277832031,0.0,0.0,9.856666292762384e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,7.280103454831988e-05,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771667480469,0.0,0.0,9.8566641099751e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768920898437,0.0,0.0,0.0004675575182773,287.3071594238281,294.1499938964844,287.573486328125,286.31103515625,288.37310791015625,287.67852783203125,287.12274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277482389125e-09,0.0009973447304219,-0.013603706844151,0.0,0.0,0.0,-0.0075663081370294,60.0,0.3149235546588897,-0.0,-6.781958461488102e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.364330617245288e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.861104626907036e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,7.283381273737177e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.861102444119751e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0004677680553868,287.3046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3588562011719,287.6562194824219,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3049969673156738,-0.0,-6.78806060250281e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3738708496094,0.0,0.0,9.364330617245288e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746032714844,0.0,0.0,9.861104626907036e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,7.283381273737177e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37457275390625,0.0,0.0,9.861102444119751e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,0.0004677680553868,287.3046875,294.1499938964844,287.5604553222656,286.2945861816406,288.3588562011719,287.6562194824219,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411328032612,0.0,0.0,0.0,-0.0075923139229416,60.0,0.3049969673156738,-0.0,-6.78806060250281e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719177246094,0.0,0.0,9.366509038954972e-05,298.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.863398736342788e-05,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37261962890625,0.0,0.0,7.28507584426552e-05,298.0292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3725891113281,0.0,0.0,9.863397281151264e-05,298.2476501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3723449707031,0.0,0.0,0.0004678768746089,287.3028259277344,294.1499938964844,287.5522766113281,286.2828369140625,288.3480529785156,287.6405334472656,287.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980307659134,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2985051572322845,-0.0,-6.791214701706849e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3713073730469,0.0,0.0,9.367003804072738e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.863919694907965e-05,298.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,7.285460742423311e-05,298.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3719787597656,0.0,0.0,9.86391751212068e-05,298.2471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3717041015625,0.0,0.0,0.0004679015837609,287.3022155761719,294.1499938964844,287.54998779296875,286.2792663574219,288.3446655273437,287.6358337402344,287.12353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984479444138e-09,0.0009980777977034,-0.0138282366096973,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2966508865356445,-0.0,-6.79193021824176e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.36856449698098e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.865563333733009e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,7.286674372153357e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.865561150945724e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0004679795529227,287.2998046875,294.1499938964844,287.5417785644531,286.2650451660156,288.33056640625,287.6176147460937,287.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.0138790337368845,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2899494171142578,-0.0,-6.79418761251327e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687438964844,0.0,0.0,9.36856449698098e-05,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36944580078125,0.0,0.0,9.865563333733009e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,7.286674372153357e-05,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.865561150945724e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,0.0004679795529227,287.2998046875,294.1499938964844,287.5417785644531,286.2650451660156,288.33056640625,287.6176147460937,287.1239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374746613821e-09,0.0009982435731217,-0.0138790337368845,0.0,0.0,0.0,-0.0076184100471436,60.0,0.2899494171142578,-0.0,-6.79418761251327e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.36968790483661e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.866745676845312e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,7.287547487067059e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.866744221653788e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0004680356651078,287.29742431640625,294.1499938964844,287.5351867675781,286.25177001953125,288.3165588378906,287.6017150878906,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733120423757555e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2845963835716247,-0.0,-6.79580978157901e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662109375,0.0,0.0,9.36968790483661e-05,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.866745676845312e-05,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,7.287547487067059e-05,298.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36688232421875,0.0,0.0,9.866744221653788e-05,298.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0004680356651078,287.29742431640625,294.1499938964844,287.5351867675781,286.25177001953125,288.3165588378906,287.6017150878906,287.124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733120423757555e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2845963835716247,-0.0,-6.79580978157901e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3649597167969,0.0,0.0,9.370086627313869e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656616210937,0.0,0.0,9.86716549959965e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656311035156,0.0,0.0,7.287858170457184e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.867164044408128e-05,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3653564453125,0.0,0.0,0.0004680555721279,287.2962341308594,294.1499938964844,287.5325012207031,286.2455139160156,288.30963134765625,287.5945129394531,287.1244506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284897595644,0.0,0.0,0.0,-0.007627768907696,60.0,0.2823181450366974,-0.0,-6.796385321194975e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
