time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12438360,298.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.370364568894728e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3644104003906,0.0,0.0,9.86745799309574e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643798828125,0.0,0.0,7.288074266398326e-05,298.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3643493652344,0.0,0.0,9.867456537904218e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,0.000468069454655,287.2950744628906,294.1499938964844,287.5301513671875,286.23944091796875,288.302734375,287.5878295898437,287.1246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688008962737e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2803106904029846,-0.0,-6.796785356755208e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.370581392431632e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.867686458164826e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,7.288242341019213e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.867684275377542e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004680802812799,287.2927551269531,294.1499938964844,287.52655029296875,286.2279052734375,288.2890930175781,287.5758972167969,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2770434021949768,-0.0,-6.797093021759792e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612365722656,0.0,0.0,9.370581392431632e-05,298.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,9.867686458164826e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,7.288242341019213e-05,298.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36187744140625,0.0,0.0,9.867684275377542e-05,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36163330078125,0.0,0.0,0.0004680802812799,287.2927551269531,294.1499938964844,287.52655029296875,286.2279052734375,288.2890930175781,287.5758972167969,287.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444088563323,0.0,0.0,0.0,-0.0076307817362248,60.0,0.2770434021949768,-0.0,-6.797093021759792e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.370368934469298e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.86746308626607e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,7.288077176781371e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.867460903478786e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004680696874856,287.2904663085937,294.1499938964844,287.52423095703125,286.2171325683594,288.275634765625,287.5658264160156,287.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.274716854095459,-0.0,-6.796778961870586e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587646484375,0.0,0.0,9.370368934469298e-05,298.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.86746308626607e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,7.288077176781371e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594055175781,0.0,0.0,9.867460903478786e-05,298.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3591613769531,0.0,0.0,0.0004680696874856,287.2904663085937,294.1499938964844,287.52423095703125,286.2171325683594,288.275634765625,287.5658264160156,287.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681635606435975e-09,0.0009984340285882,-0.0139373503625392,0.0,0.0,0.0,-0.0076294457539916,60.0,0.274716854095459,-0.0,-6.796778961870586e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.36971846385859e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.866777691058816e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,7.287571497727185e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.866776235867292e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.000468037178507,287.2882080078125,294.1499938964844,287.5231018066406,286.20703125,288.2623596191406,287.557373046875,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2732062339782715,-0.0,-6.795828966232875e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563537597656,0.0,0.0,9.36971846385859e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570251464844,0.0,0.0,9.866777691058816e-05,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,7.287571497727185e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.866776235867292e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,0.000468037178507,287.2882080078125,294.1499938964844,287.5231018066406,286.20703125,288.2623596191406,287.557373046875,287.1256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159727841615,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2732062339782715,-0.0,-6.795828966232875e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.368643804918976e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.865645552054048e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,7.286735490197316e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.865644096862523e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004679834819398,287.2859802246094,294.1499938964844,287.5230407714844,286.1975402832031,288.24932861328125,287.550537109375,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807529583573,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2724894881248474,-0.0,-6.794263640585997e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.368643804918976e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.865645552054048e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,7.286735490197316e-05,298.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35455322265625,0.0,0.0,9.865644096862523e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.35430908203125,0.0,0.0,0.0004679834819398,287.2859802246094,294.1499938964844,287.5230407714844,286.1975402832031,288.24932861328125,287.550537109375,287.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.6600311104659795e-09,0.0009982492774724,-0.0138807529583573,0.0,0.0,0.0,-0.0076187360100448,60.0,0.2724894881248474,-0.0,-6.794263640585997e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35272216796875,0.0,0.0,9.367949678562582e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.864915045909584e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533630371094,0.0,0.0,7.286195614142343e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.86491359071806e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531188964844,0.0,0.0,0.0004679488192778,287.2848815917969,294.1499938964844,287.5233764648437,286.1929931640625,288.242919921875,287.5477294921875,287.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.6513589363760275e-09,0.0009981751209124,-0.0138580342754721,0.0,0.0,0.0,-0.0076144365593791,60.0,0.2724107801914215,-0.0,-6.793254669901216e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.367146412841976e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522033691406,0.0,0.0,9.864068124443293e-05,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521728515625,0.0,0.0,7.285569881787524e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,9.86406666925177e-05,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,0.0004679086850956,287.2837829589844,294.1499938964844,287.52392578125,286.1885681152344,288.2365417480469,287.5452880859375,287.12628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641318967519737e-09,0.0009980893228203,-0.0138317318633198,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2724893093109131,-0.0,-6.792085827100891e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.36520955292508e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.862028673524036e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.284063758561388e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.862027218332514e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004678119148593,287.2816162109375,294.1499938964844,287.5256652832031,286.1800537109375,288.2240295410156,287.5413818359375,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2730944454669952,-0.0,-6.78927065678181e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.36520955292508e-05,298.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.862028673524036e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,7.284063758561388e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34979248046875,0.0,0.0,9.862027218332514e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,0.0004678119148593,287.2816162109375,294.1499938964844,287.5256652832031,286.1800537109375,288.2240295410156,287.5413818359375,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.0137683721259236,0.0,0.0,0.0,-0.0075974697247147,60.0,0.2730944454669952,-0.0,-6.78927065678181e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.363283606944606e-05,298.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478698730469,0.0,0.0,9.860000864136964e-05,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,7.282565638888627e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.85999868134968e-05,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475952148437,0.0,0.0,0.0004677157266996,287.2798156738281,294.1499938964844,287.5276794433594,286.1732177734375,288.2137145996094,287.5390319824219,287.1268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930966524897485e-09,0.0009976769797503,-0.0137054026126861,0.0,0.0,0.0,-0.0075855539180338,60.0,0.2740036249160766,-0.0,-6.786473960573859e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.362878336105496e-05,298.28466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34747314453125,0.0,0.0,9.859574493020772e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.282250589923933e-05,297.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.859572310233487e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3471984863281,0.0,0.0,0.0004676954995375,287.27947998046875,294.1499938964844,287.5281066894531,286.17193603515625,288.2117614746094,287.5386962890625,287.1268920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044249549284e-09,0.0009976337896659,-0.0136921666562557,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2742183208465576,-0.0,-6.785886341731384e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.360129479318856e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.856678661890328e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,7.280112185981125e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.856677206698804e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.0004675581585615,287.27734375,294.1499938964844,287.5311889648437,286.16412353515625,288.19976806640625,287.5370483398437,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2757832705974579,-0.0,-6.781895933727355e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34454345703125,0.0,0.0,9.360129479318856e-05,298.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,9.856678661890328e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,7.280112185981125e-05,297.9964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.856677206698804e-05,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.0004675581585615,287.27734375,294.1499938964844,287.5311889648437,286.16412353515625,288.19976806640625,287.5370483398437,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022958904504,0.0,0.0,0.0,-0.0075660422444343,60.0,0.2757832705974579,-0.0,-6.781895933727355e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.35697607928887e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.853357914835216e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.277659460669383e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.853356459643692e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.0004674006486311,287.2752685546875,294.1499938964844,287.53472900390625,286.1565246582031,288.18804931640625,287.5364074707031,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402712236688e-09,0.0009970040991902,-0.0134992431849241,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2777301371097564,-0.0,-6.777321459594532e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3422241210937,0.0,0.0,9.35697607928887e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428649902344,0.0,0.0,9.853357914835216e-05,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34283447265625,0.0,0.0,7.277659460669383e-05,297.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,9.853356459643692e-05,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.0004674006486311,287.2752685546875,294.1499938964844,287.53472900390625,286.1565246582031,288.18804931640625,287.5364074707031,287.12744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.514402712236688e-09,0.0009970040991902,-0.0134992431849241,0.0,0.0,0.0,-0.0075465417467057,60.0,0.2777301371097564,-0.0,-6.777321459594532e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.35525677050464e-05,298.2771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.851547656580806e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,7.276322139659896e-05,297.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,9.851546201389284e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414611816406,0.0,0.0,0.0004673147341236,287.2742614746094,294.1499938964844,287.5366516113281,286.1528015136719,288.18231201171875,287.53643798828125,287.1275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.4929536474901405e-09,0.000996820628643,-0.0134430527687072,0.0,0.0,0.0,-0.00753590837121,60.0,0.2788227498531341,-0.0,-6.774827454592014e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3399658203125,0.0,0.0,9.353431960335e-05,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.340576171875,0.0,0.0,9.8496260761749e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,7.274902600329369e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3405456542969,0.0,0.0,9.849624620983376e-05,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,0.0004672236100304,287.2732238769531,294.1499938964844,287.5386657714844,286.14910888671875,288.1766357421875,287.5366516113281,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470195407752953e-09,0.0009966260986402,-0.0133834313601255,0.0,0.0,0.0,-0.0075246263295412,60.0,0.2799770832061767,-0.0,-6.772182103986779e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.349500032840297e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.845485328696668e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,7.271844515344128e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.845483873505144e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.0004670271882787,287.2712097167969,294.1499938964844,287.5428466796875,286.1417541503906,288.1654357910156,287.5375671386719,287.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2824171185493469,-0.0,-6.76648426178872e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3377380371094,0.0,0.0,9.349500032840297e-05,298.2726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3383178710937,0.0,0.0,9.845485328696668e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,7.271844515344128e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.845483873505144e-05,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33807373046875,0.0,0.0,0.0004670271882787,287.2712097167969,294.1499938964844,287.5428466796875,286.1417541503906,288.1654357910156,287.5375671386719,287.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962121257558,5.421158189022891e-09,0.000996206770651,-0.013254964724183,0.0,0.0,0.0,-0.0075003164820373,60.0,0.2824171185493469,-0.0,-6.76648426178872e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.345201397081836e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.840958227869125e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,7.268500485224649e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.8409567726776e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,0.0004668124311137,287.2691955566406,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.5390319824219,287.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367549071877421e-09,0.0009957483271136,-0.0131145194172859,0.0,0.0,0.0,-0.007473740261048,60.0,0.2849995791912079,-0.0,-6.760257775795253e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33551025390625,0.0,0.0,9.345201397081836e-05,298.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360900878906,0.0,0.0,9.840958227869125e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,7.268500485224649e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3360595703125,0.0,0.0,9.8409567726776e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,0.0004668124311137,287.2691955566406,294.1499938964844,287.5471496582031,286.13446044921875,288.1545104980469,287.5390319824219,287.1282653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.367549071877421e-09,0.0009957483271136,-0.0131145194172859,0.0,0.0,0.0,-0.007473740261048,60.0,0.2849995791912079,-0.0,-6.760257775795253e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.340560791315512e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.836071694735438e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,7.264891610248014e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.836070239543916e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.000466580648208,287.2672424316406,294.1499938964844,287.551513671875,286.1270751953125,288.1438293457031,287.54107666015625,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2876408696174621,-0.0,-6.753540304771377e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3332824707031,0.0,0.0,9.340560791315512e-05,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338928222656,0.0,0.0,9.836071694735438e-05,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,7.264891610248014e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.836070239543916e-05,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3336181640625,0.0,0.0,0.000466580648208,287.2672424316406,294.1499938964844,287.551513671875,286.1270751953125,288.1438293457031,287.54107666015625,287.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.0129629392176866,0.0,0.0,0.0,-0.0074450569227337,60.0,0.2876408696174621,-0.0,-6.753540304771377e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.33560950215906e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.830857015913352e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.261040445882827e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.83085556072183e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,0.0004663332947529,287.2652893066406,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5434875488281,287.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2902560234069824,-0.0,-6.746376612909445e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33111572265625,0.0,0.0,9.33560950215906e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316955566406,0.0,0.0,9.830857015913352e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,7.261040445882827e-05,297.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316650390625,0.0,0.0,9.83085556072183e-05,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3314514160156,0.0,0.0,0.0004663332947529,287.2652893066406,294.1499938964844,287.5557556152344,286.1195678710937,288.1334533691406,287.5434875488281,287.1287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2902560234069824,-0.0,-6.746376612909445e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,9.333026537206024e-05,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,9.82813726295717e-05,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305969238281,0.0,0.0,7.259031553985551e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.33056640625,0.0,0.0,9.828135807765648e-05,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3303527832031,0.0,0.0,0.0004662042774725,287.26434326171875,294.1499938964844,287.5578308105469,286.1157531738281,288.1283569335937,287.5448303222656,287.1289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.2157447250067435e-09,0.0009944502962753,-0.0127168195322155,0.0,0.0,0.0,-0.0073984842747449,60.0,0.2915265560150146,-0.0,-6.742641289747553e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3289489746094,0.0,0.0,9.330380999017508e-05,298.26177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3295288085937,0.0,0.0,9.8253512987867e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,7.256973185576499e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294982910156,0.0,0.0,9.825349843595176e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,0.0004660721169784,287.2633972167969,294.1499938964844,287.559814453125,286.1118469238281,288.1233215332031,287.5462341308594,287.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.1827586666775005e-09,0.0009941682219505,-0.0126304011791944,0.0,0.0,0.0,-0.0073821316473186,60.0,0.2927600443363189,-0.0,-6.738816438200956e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.324923303211108e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.819604019867256e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,7.252728391904384e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.819602564675732e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,0.0004657995013985,287.2615051269531,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.54913330078125,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483986780047,60.0,0.295083612203598,-0.0,-6.730929413834019e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268127441406,0.0,0.0,9.324923303211108e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.327392578125,0.0,0.0,9.819604019867256e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,7.252728391904384e-05,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3273620605469,0.0,0.0,9.819602564675732e-05,298.223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271484375,0.0,0.0,0.0004657995013985,287.2615051269531,294.1499938964844,287.56353759765625,286.1038818359375,288.11346435546875,287.54913330078125,287.1293029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.1147130974982255e-09,0.000993586378172,-0.0124521311372518,0.0,0.0,0.0,-0.0073483986780047,60.0,0.295083612203598,-0.0,-6.730929413834019e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.319734817836434e-05,298.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.325439453125,0.0,0.0,9.814139775699005e-05,298.5858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,7.248692418215796e-05,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254089355469,0.0,0.0,9.814138320507482e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251953125,0.0,0.0,0.0004655403026845,287.2597961425781,294.1499938964844,287.56658935546875,286.0962219238281,288.1045837402344,287.5518798828125,287.1295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.0500270631914645e-09,0.0009930331725627,-0.0122826620936393,0.0,0.0,0.0,-0.0073163309134542,60.0,0.2969869971275329,-0.0,-6.723436740685429e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,9.319277160102502e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252868652344,0.0,0.0,9.813658107304946e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32525634765625,0.0,0.0,7.248337351484224e-05,297.9827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.813657379709184e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3250427246094,0.0,0.0,0.0004655174852814,287.2596435546875,294.1499938964844,287.5668334960937,286.0955505371094,288.10382080078125,287.5520935058594,287.1295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.044328066361459e-09,0.0009929845109581,-0.0122677320614457,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2971404790878296,-0.0,-6.722776646483909e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.313495684182271e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.807569585973396e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,7.243840082082897e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.807568858377635e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,0.0004652286588679,287.2578125,294.1499938964844,287.569580078125,286.0868225097656,288.09442138671875,287.5550231933594,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2988547682762146,-0.0,-6.714432032595141e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3226318359375,0.0,0.0,9.313495684182271e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231811523437,0.0,0.0,9.807569585973396e-05,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,7.243840082082897e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,9.807568858377635e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,0.0004652286588679,287.2578125,294.1499938964844,287.569580078125,286.0868225097656,288.09442138671875,287.5550231933594,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.9722492789783246e-09,0.0009923680918291,-0.0120788933709263,0.0,0.0,0.0,-0.0072777732275426,60.0,0.2988547682762146,-0.0,-6.714432032595141e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.307629807153715e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,9.801393025554717e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.239278056658804e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,9.801391570363194e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0004649356706067,287.2560119628906,294.1499938964844,287.5716247558594,286.0776062011719,288.08526611328125,287.55780029296875,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3001448214054107,-0.0,-6.705972310783181e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,9.307629807153715e-05,298.2506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32110595703125,0.0,0.0,9.801393025554717e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,7.239278056658804e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,9.801391570363194e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3208923339844,0.0,0.0,0.0004649356706067,287.2560119628906,294.1499938964844,287.5716247558594,286.0776062011719,288.08526611328125,287.55780029296875,287.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123773327574e-09,0.0009917428251355,-0.0118873110041022,0.0,0.0,0.0,-0.0072415214963257,60.0,0.3001448214054107,-0.0,-6.705972310783181e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
