time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12440700,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.304682316724212e-05,298.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200988769531,0.0,0.0,9.798289102036506e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.320068359375,0.0,0.0,7.236985402414575e-05,297.9799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3200378417969,0.0,0.0,9.798287646844984e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3198547363281,0.0,0.0,0.0004647884343285,287.255126953125,294.1499938964844,287.5723571777344,286.0727844238281,288.08074951171875,287.55908203125,287.1301574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.3006026148796081,-0.0,-6.701723265223336e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,9.30173264350742e-05,298.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3190612792969,0.0,0.0,9.795182995731012e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,7.234691292978823e-05,297.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,9.795181540539488e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31884765625,0.0,0.0,0.0004646410816349,287.2542419433594,294.1499938964844,287.5729064941406,286.0678100585937,288.0762939453125,287.560302734375,287.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607913261365e-09,0.0009911141823977,-0.011694704182446,0.0,0.0,0.0,-0.0072050765156745,60.0,0.300929844379425,-0.0,-6.697472798578019e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.29585366975516e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.788991883397102e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,7.230118353618309e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,9.78899042820558e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0004643473948817,287.25250244140625,294.1499938964844,287.5732727050781,286.0574035644531,288.0674743652344,287.5624389648437,287.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3011476397514343,-0.0,-6.689003839710497e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3164978027344,0.0,0.0,9.29585366975516e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170471191406,0.0,0.0,9.788991883397102e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,7.230118353618309e-05,297.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3170166015625,0.0,0.0,9.78899042820558e-05,298.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3168029785156,0.0,0.0,0.0004643473948817,287.25250244140625,294.1499938964844,287.5732727050781,286.0574035644531,288.0674743652344,287.5624389648437,287.1305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.752317650513761e-09,0.000990487402305,-0.011502687819302,0.0,0.0,0.0,-0.0071687432937324,60.0,0.3011476397514343,-0.0,-6.689003839710497e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.290033631259575e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.782862616702914e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,7.225591252790764e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.782861161511391e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0004640566767193,287.2507629394531,294.1499938964844,287.5726318359375,286.0462951660156,288.058837890625,287.56414794921875,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797623554084575e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327742189168,60.0,0.3007367849349975,-0.0,-6.680625830313147e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31451416015625,0.0,0.0,9.290033631259575e-05,298.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150329589844,0.0,0.0,9.782862616702914e-05,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,7.225591252790764e-05,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.782861161511391e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3148193359375,0.0,0.0,0.0004640566767193,287.2507629394531,294.1499938964844,287.5726318359375,286.0462951660156,288.058837890625,287.56414794921875,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.6797623554084575e-09,0.0009898670250549,-0.0113125964999198,0.0,0.0,0.0,-0.0071327742189168,60.0,0.3007367849349975,-0.0,-6.680625830313147e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.284316911362112e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.77684248937294e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.221144915092736e-05,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,9.776841761777176e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,0.0004637711099348,287.2490539550781,294.1499938964844,287.5708312988281,286.034423828125,288.0503234863281,287.5653076171875,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2995916903018951,-0.0,-6.67240200868946e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,9.284316911362112e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31304931640625,0.0,0.0,9.77684248937294e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,7.221144915092736e-05,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130187988281,0.0,0.0,9.776841761777176e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128356933594,0.0,0.0,0.0004637711099348,287.2490539550781,294.1499938964844,287.5708312988281,286.034423828125,288.0503234863281,287.5653076171875,287.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2995916903018951,-0.0,-6.67240200868946e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.27873988985084e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.770970063982531e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,7.21680698916316e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.770968608791009e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0004634925280697,287.2474060058594,294.1499938964844,287.5678100585937,286.021728515625,288.0419311523437,287.5658874511719,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973197298901e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2976652383804321,-0.0,-6.664383533916407e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.27873988985084e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31109619140625,0.0,0.0,9.770970063982531e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,7.21680698916316e-05,297.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3110656738281,0.0,0.0,9.770968608791009e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108825683594,0.0,0.0,0.0004634925280697,287.2474060058594,294.1499938964844,287.5678100585937,286.021728515625,288.0419311523437,287.5658874511719,287.1312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886675979942,4.538973197298901e-09,0.0009886630577966,-0.0109437312930822,0.0,0.0,0.0,-0.00706297904253,60.0,0.2976652383804321,-0.0,-6.664383533916407e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096008300781,0.0,0.0,9.275999764213338e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31011962890625,0.0,0.0,9.768084419192746e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,7.214675861177966e-05,297.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3100891113281,0.0,0.0,9.768082964001223e-05,298.2139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,0.0004633556527551,287.2465515136719,294.1499938964844,287.5657653808594,286.0150146484375,288.0377502441406,287.5658874511719,287.13134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.5048129670988155e-09,0.0009883709717541,-0.0108542302623391,0.0,0.0,0.0,-0.0070460443384945,60.0,0.2963688373565674,-0.0,-6.660445706074827e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30865478515625,0.0,0.0,9.27331275306642e-05,298.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,9.765254071680828e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30914306640625,0.0,0.0,7.212585478555411e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3091125488281,0.0,0.0,9.765253344085068e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089294433594,0.0,0.0,0.000463221425889,287.2457580566406,294.1499938964844,287.5633850097656,286.0080871582031,288.0335998535156,287.565673828125,287.1314392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471311321196936e-09,0.0009880844736471,-0.0107664559036493,0.0,0.0,0.0,-0.0070294360630214,60.0,0.2948344647884369,-0.0,-6.656584616848704e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.2680798843503e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,9.759743988979608e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,7.208515307866037e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.759742533788084e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,0.0004629600152838,287.2441101074219,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.564697265625,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075504448381e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2910473048686981,-0.0,-6.649069916875305e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067321777344,0.0,0.0,9.2680798843503e-05,298.2297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072509765625,0.0,0.0,9.759743988979608e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,7.208515307866037e-05,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3072204589844,0.0,0.0,9.759742533788084e-05,298.2119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070373535156,0.0,0.0,0.0004629600152838,287.2441101074219,294.1499938964844,287.5574951171875,285.9934997558594,288.0253295898437,287.564697265625,287.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406075504448381e-09,0.0009875266114249,-0.0105955367907881,0.0,0.0,0.0,-0.0069970958866178,60.0,0.2910473048686981,-0.0,-6.649069916875305e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.263044921681284e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.754441271070392e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,7.204599387478083e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.754439815878868e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,0.000462708499981,287.2425231933594,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303938725285e-09,0.000986989820376,-0.0104310717433691,0.0,0.0,0.0,-0.0069659771397709,60.0,0.286285251379013,-0.0,-6.641842276167155e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3048400878906,0.0,0.0,9.263044921681284e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,9.754441271070392e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3053283691406,0.0,0.0,7.204599387478083e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3052978515625,0.0,0.0,9.754439815878868e-05,298.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3051452636719,0.0,0.0,0.000462708499981,287.2425231933594,294.1499938964844,287.54998779296875,285.97784423828125,288.01708984375,287.5628356933594,287.13189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343303938725285e-09,0.000986989820376,-0.0104310717433691,0.0,0.0,0.0,-0.0069659771397709,60.0,0.286285251379013,-0.0,-6.641842276167155e-08,0.0,283.17510986328125,287.1523132324219,291.54638671875,291.9945068359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-5.5765443243802895e-21,-2.7882723641385365e-21,-2.7882721621901448e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
