time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071640,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7626667618751526,0.3183910846710205,0.2906293869018554,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8695105314254761,0.4779188632965088,0.4561335742473602,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.98299241065979,0.6810123324394226,0.4770838618278503,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7589007616043091,0.3135946989059448,0.3014842569828033,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.667116105556488,0.2111514061689376,0.9720746874809264,284.9356384277344,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.1098327636719,284.93658447265625,1.0,0.5898948311805725,1.0,1.0,0.0,1.0,-2.998661756515503,2.998654365539551,7.228292361105559e-06,2.3155667781829834,0.897335946559906,0.897335946559906,0.0,186.7781982421875,158.0,27710.40234375,-0.0,2496.28662109375,1.0,282.1422119140625,283.95465087890625,290.2122802734375,292.009765625,293.1499938964844,293.1499938964844,282.45001220703125,36159.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155455589294434,1.0,0.0,0.0,3.6488211154937744,3.648845195770264,8.883793043423793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.2841796875,0.0,1533.052734375,1895.4371337890625,0.0,2614.3525390625,0.9051282405853271,1.0,0.0,3.0,1.0,0.0
12071700,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.7678225636482239,0.3181264996528625,0.2899996638298034,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989990234375,0.8754618167877197,0.4773182272911072,0.4551469385623932,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.9890546798706056,0.6812964081764221,0.4769018590450287,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7640405297279358,0.3133576810359955,0.3008940517902374,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.671713650226593,0.2108986973762512,0.9693601727485656,285.0986633300781,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.1102294921875,285.1082458496094,1.0,0.5857287645339966,1.0,1.0,0.0,1.0,-2.9925220012664795,2.9925148487091064,7.198715593403904e-06,2.3108224868774414,0.8989580869674683,0.8989580869674683,0.0,180.95620727539065,158.0,26991.390625,-0.0,2455.140869140625,1.0,282.39874267578125,284.1468811035156,290.1471252441406,291.8348388671875,293.1499938964844,293.1499938964844,282.45001220703125,36058.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010796904563904,1.0,0.0,0.0,3.647808790206909,3.6478328704833984,8.878864150574373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.9189453125,0.0,1531.166259765625,1895.4371337890625,0.0,2481.300537109375,0.90487802028656,1.0,0.0,3.0,1.0,0.0
12071760,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.77422034740448,0.3181279897689819,0.289706140756607,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524658203125,0.8827281594276428,0.4770126938819885,0.4545354545116424,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15264892578125,0.9957550764083862,0.6819623112678528,0.4771183729171753,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15216064453125,0.7703481912612915,0.3133490681648254,0.3005738258361816,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15167236328125,0.6774024963378906,0.2108395397663116,0.9676361680030824,285.1524353027344,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.1130676269531,285.15362548828125,1.0,0.5816697478294373,1.0,1.0,0.0,1.0,-2.989233016967773,2.9892258644104004,7.182941772043705e-06,2.308300256729126,0.8998423218727112,0.8998423218727112,0.0,174.7378692626953,146.0,26882.70703125,-0.0,2417.363037109375,1.0,282.4418640136719,284.1997375488281,290.1595458984375,291.8786926269531,293.1499938964844,293.1499938964844,282.75,35976.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923295497894287,1.0,0.0,0.0,3.649103879928589,3.649127721786499,8.885169791028602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.232421875,0.0,1531.99560546875,1895.4371337890625,0.0,2401.513427734375,0.905073344707489,1.0,0.0,3.0,1.0,0.0
12071820,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859522104263306,0.3184468150138855,0.2895287573337555,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958871364593506,0.4767940640449524,0.4538216292858124,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851606369018555,0.4643941521644592,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819430828094482,0.3136349022388458,0.3003625571727752,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878858208656311,0.2110015898942947,0.966110348701477,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729429125785828,1.0,1.0,0.0,1.0,-2.9704551696777344,2.9704480171203613,7.094572538335342e-06,2.2944886684417725,0.9047183990478516,0.9047183990478516,0.0,164.13259887695312,134.0,26008.25390625,-0.0,2329.61328125,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719895243644714,1.0,0.0,0.0,3.6576523780822754,3.6576762199401855,8.926847385737346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80126953125,0.0,1539.8721923828125,1895.4371337890625,0.0,2218.52587890625,0.9068360924720764,1.0,0.0,3.0,1.0,0.0
12071880,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7859522104263306,0.3184468150138855,0.2895287573337555,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3644104003906,0.8958871364593506,0.4767940640449524,0.4538216292858124,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36444091796875,0.9990000128746032,0.6851606369018555,0.4643941521644592,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642883300781,0.7819430828094482,0.3136349022388458,0.3003625571727752,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.6878858208656311,0.2110015898942947,0.966110348701477,285.3643798828125,285.1174621582031,294.01495361328125,287.2348327636719,294.0154724121094,297.1234436035156,285.3649597167969,1.0,0.5729429125785828,1.0,1.0,0.0,1.0,-2.9704551696777344,2.9704480171203613,7.094572538335342e-06,2.2944886684417725,0.9047183990478516,0.9047183990478516,0.0,164.13259887695312,134.0,26008.25390625,-0.0,2329.61328125,1.0,282.74176025390625,284.43902587890625,290.15118408203125,291.8112487792969,293.1499938964844,293.1499938964844,282.45001220703125,35756.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719895243644714,1.0,0.0,0.0,3.6576523780822754,3.6576762199401855,8.926847385737346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.80126953125,0.0,1539.8721923828125,1895.4371337890625,0.0,2218.52587890625,0.9068360924720764,1.0,0.0,3.0,1.0,0.0
12071940,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965008616447449,0.3170680403709411,0.2885127067565918,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081319570541382,0.4748962819576263,0.4522808492183685,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899362206459045,0.4451256394386291,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926899790763855,0.3127438127994537,0.2996023595333099,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975593566894531,0.2103666961193084,0.963071584701538,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630566477775574,1.0,1.0,0.0,1.0,-2.940009117126465,2.940002202987671,6.949649105081335e-06,2.2708680629730225,0.9023796319961548,0.9023796319961548,0.0,154.34368896484375,122.0,26400.751953125,-0.0,2226.007568359375,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886685132980347,1.0,0.0,0.0,3.660557508468628,3.660581588745117,8.941033797782438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.828125,0.0,1544.605224609375,1895.4371337890625,0.0,2368.307861328125,0.9075863361358644,1.0,0.0,3.0,1.0,0.0
12072000,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7965008616447449,0.3170680403709411,0.2885127067565918,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9081319570541382,0.4748962819576263,0.4522808492183685,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314392089844,0.9990000128746032,0.6899362206459045,0.4451256394386291,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.7926899790763855,0.3127438127994537,0.2996023595333099,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13330078125,0.6975593566894531,0.2103666961193084,0.963071584701538,285.1318664550781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.13067626953125,285.1289978027344,1.0,0.5630566477775574,1.0,1.0,0.0,1.0,-2.940009117126465,2.940002202987671,6.949649105081335e-06,2.2708680629730225,0.9023796319961548,0.9023796319961548,0.0,154.34368896484375,122.0,26400.751953125,-0.0,2226.007568359375,1.0,282.4577331542969,284.1859436035156,290.2718505859375,292.0303039550781,293.1499938964844,293.1499938964844,282.1499938964844,35954.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886685132980347,1.0,0.0,0.0,3.660557508468628,3.660581588745117,8.941033797782438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.828125,0.0,1544.605224609375,1895.4371337890625,0.0,2368.307861328125,0.9075863361358644,1.0,0.0,3.0,1.0,0.0
12072060,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055559396743774,0.314163476228714,0.2858902215957641,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200974702835084,0.4712902903556824,0.4489220380783081,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938047409057617,0.4267646670341491,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022512793540955,0.3105033040046692,0.2974607050418854,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059794664382935,0.2087085247039795,0.9552127122879028,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518908500671387,1.0,1.0,0.0,1.0,-2.898737668991089,2.898730754852295,6.75625960866455e-06,2.2391483783721924,0.8958833813667297,0.8958833813667297,0.0,144.90682983398438,125.0,26706.98046875,-0.0,2108.015380859375,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083191514015198,1.0,0.0,0.0,3.6511311531066895,3.6511552333831774,8.895045766621479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02587890625,0.0,1536.5526123046875,1895.4371337890625,0.0,2547.722900390625,0.9056931138038636,1.0,0.0,3.0,1.0,0.0
12072120,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8055559396743774,0.314163476228714,0.2858902215957641,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9200974702835084,0.4712902903556824,0.4489220380783081,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9990000128746032,0.6938047409057617,0.4267646670341491,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8022512793540955,0.3105033040046692,0.2974607050418854,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7059794664382935,0.2087085247039795,0.9552127122879028,284.8739624023437,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.12994384765625,284.870849609375,1.0,0.5518908500671387,1.0,1.0,0.0,1.0,-2.898737668991089,2.898730754852295,6.75625960866455e-06,2.2391483783721924,0.8958833813667297,0.8958833813667297,0.0,144.90682983398438,125.0,26706.98046875,-0.0,2108.015380859375,1.0,282.1581420898437,283.9110412597656,290.2724609375,292.0816650390625,293.1499938964844,293.1499938964844,282.45001220703125,36283.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083191514015198,1.0,0.0,0.0,3.6511311531066895,3.6511552333831774,8.895045766621479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.02587890625,0.0,1536.5526123046875,1895.4371337890625,0.0,2547.722900390625,0.9056931138038636,1.0,0.0,3.0,1.0,0.0
12072180,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103592395782471,0.3125537931919098,0.2838265299797058,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267179369926452,0.4688472747802734,0.4459848403930664,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.698998212814331,0.4162231981754303,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072919845581055,0.3089208006858825,0.2954903542995453,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296948432922,0.2074624150991439,0.9477774500846864,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449933409690857,1.0,1.0,0.0,1.0,-2.868726253509521,2.8687198162078857,6.616609880438773e-06,2.2157528400421143,0.8949674367904663,0.8949674367904663,0.0,139.392822265625,128.0,25749.001953125,-0.0,2030.743896484375,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893679738044739,1.0,0.0,0.0,3.642011642456055,3.642035722732544,8.85066640421428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.1796875,0.0,1525.9744873046875,1895.4371337890625,0.0,2374.643310546875,0.903648853302002,1.0,0.0,3.0,1.0,0.0
12072240,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8103592395782471,0.3125537931919098,0.2838265299797058,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9267179369926452,0.4688472747802734,0.4459848403930664,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.9990000128746032,0.698998212814331,0.4162231981754303,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8072919845581055,0.3089208006858825,0.2954903542995453,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7102296948432922,0.2074624150991439,0.9477774500846864,285.0592041015625,285.223388671875,293.92950439453125,287.1786804199219,293.9301147460937,297.1434936523437,285.0600280761719,1.0,0.5449933409690857,1.0,1.0,0.0,1.0,-2.868726253509521,2.8687198162078857,6.616609880438773e-06,2.2157528400421143,0.8949674367904663,0.8949674367904663,0.0,139.392822265625,128.0,25749.001953125,-0.0,2030.743896484375,1.0,282.4421691894531,284.12945556640625,290.10955810546875,291.79205322265625,293.1499938964844,293.1499938964844,282.75,36224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893679738044739,1.0,0.0,0.0,3.642011642456055,3.642035722732544,8.85066640421428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.1796875,0.0,1525.9744873046875,1895.4371337890625,0.0,2374.643310546875,0.903648853302002,1.0,0.0,3.0,1.0,0.0
12072300,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2188415527344,0.8122767210006714,0.3122771978378296,0.2833583950996399,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211608886719,0.9292373061180116,0.468196153640747,0.445124864578247,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2221069335937,0.9990000128746032,0.7018439173698425,0.4125366806983948,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21875,0.8091802597045898,0.3085347712039947,0.2949306666851043,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7118261456489563,0.2071572840213775,0.94561767578125,285.220703125,285.241943359375,293.91455078125,287.1691589355469,293.9151611328125,297.1546325683594,285.2308044433594,1.0,0.5427187085151672,1.0,1.0,0.0,1.0,-2.859423875808716,2.85941743850708,6.573728569492232e-06,2.208549976348877,0.8961971402168274,0.8961971402168274,0.0,137.5411834716797,128.0,25023.197265625,-0.0,2006.3936767578125,1.0,282.69854736328125,284.32135009765625,290.0404052734375,291.612060546875,293.1499938964844,293.1499938964844,282.75,36128.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7733696103096008,1.0,0.0,0.0,3.639628648757935,3.639652729034424,8.839087968226522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.248046875,0.0,1522.6214599609375,1895.4371337890625,0.0,2230.81884765625,0.9030975103378296,1.0,0.0,3.0,1.0,0.0
12072360,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8140753507614136,0.312227338552475,0.2832184135913849,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.9315114617347716,0.4678168892860412,0.444646805524826,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.9990000128746032,0.7047653794288635,0.4095142483711242,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8108915090560913,0.3083627223968506,0.2946552336215973,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2738342285156,0.7133070230484009,0.2070366442203521,0.9445497393608092,285.2745666503906,285.26080322265625,293.8993530273437,287.1596069335937,293.89996337890625,297.16748046875,285.2757263183594,1.0,0.54111248254776,1.0,1.0,0.0,1.0,-2.8534281253814697,2.853421688079834,6.546196345880162e-06,2.2039220333099365,0.8966953754425049,0.8966953754425049,0.0,136.09645080566406,131.0,24896.85546875,-0.0,1989.5538330078125,1.0,282.7417907714844,284.3739318847656,290.0520324707031,291.6524353027344,293.1499938964844,293.1499938964844,283.04998779296875,36050.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631849646568298,1.0,0.0,0.0,3.639525413513184,3.6395492553710938,8.838586040837981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.58642578125,0.0,1521.9248046875,1895.4371337890625,0.0,2140.56591796875,0.902981698513031,1.0,0.0,3.0,1.0,0.0
12072420,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163697719573975,0.3124120235443115,0.2832419574260711,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342475533485411,0.4674494862556457,0.4441205859184265,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.710415244102478,0.40595144033432,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130411505699158,0.3083525896072387,0.2944821417331695,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152506709098816,0.2071052938699722,0.9441189169883728,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.539476215839386,1.0,1.0,0.0,1.0,-2.847808361053467,2.847801685333252,6.520582701341482e-06,2.1996474266052246,0.9008572101593018,0.9008572101593018,0.0,134.46331787109375,134.0,24123.40625,-0.0,1972.4755859375,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404286861419678,1.0,0.0,0.0,3.645209550857544,3.645233392715454,8.866215921443654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57177734375,0.0,1526.58349609375,1895.4371337890625,0.0,1943.2347412109373,0.9041048288345336,1.0,0.0,3.0,1.0,0.0
12072480,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8163697719573975,0.3124120235443115,0.2832419574260711,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.9342475533485411,0.4674494862556457,0.4441205859184265,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9990000128746032,0.710415244102478,0.40595144033432,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8130411505699158,0.3083525896072387,0.2944821417331695,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931335449219,0.7152506709098816,0.2071052938699722,0.9441189169883728,285.4939270019531,285.2994384765625,293.8681945800781,287.1403503417969,293.86883544921875,297.1922302246094,285.4952392578125,1.0,0.539476215839386,1.0,1.0,0.0,1.0,-2.847808361053467,2.847801685333252,6.520582701341482e-06,2.1996474266052246,0.9008572101593018,0.9008572101593018,0.0,134.46331787109375,134.0,24123.40625,-0.0,1972.4755859375,1.0,283.0417175292969,284.6205139160156,290.0456848144531,291.5877685546875,293.1499938964844,293.1499938964844,282.75,35831.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404286861419678,1.0,0.0,0.0,3.645209550857544,3.645233392715454,8.866215921443654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.57177734375,0.0,1526.58349609375,1895.4371337890625,0.0,1943.2347412109373,0.9041048288345336,1.0,0.0,3.0,1.0,0.0
12072540,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149923086166382,0.3109350800514221,0.282464325428009,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.932275116443634,0.4654684960842132,0.4428385198116302,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128817439079285,0.4069900512695312,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118199706077576,0.3072633445262909,0.2938685715198517,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.714274525642395,0.2064384073019027,0.9425912499427797,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392146706581116,1.0,1.0,0.0,1.0,-2.844012498855591,2.844006061553955,6.503711574623594e-06,2.196941375732422,0.8979917168617249,0.8979917168617249,0.0,134.744873046875,137.0,24675.681640625,-0.0,1967.6844482421875,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583094239234924,1.0,0.0,0.0,3.6454415321350098,3.645465612411499,8.867344263308041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.00927734375,0.0,1528.3013916015625,1895.4371337890625,0.0,2097.760986328125,0.9042554497718812,1.0,0.0,3.0,1.0,0.0
12072600,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.8149923086166382,0.3109350800514221,0.282464325428009,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2752685546875,0.932275116443634,0.4654684960842132,0.4428385198116302,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.9990000128746032,0.7128817439079285,0.4069900512695312,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757873535156,0.8118199706077576,0.3072633445262909,0.2938685715198517,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.714274525642395,0.2064384073019027,0.9425912499427797,285.2753601074219,285.33941650390625,293.8359375,287.12091064453125,293.83660888671875,297.1903686523437,285.2732238769531,1.0,0.5392146706581116,1.0,1.0,0.0,1.0,-2.844012498855591,2.844006061553955,6.503711574623594e-06,2.196941375732422,0.8979917168617249,0.8979917168617249,0.0,134.744873046875,137.0,24675.681640625,-0.0,1967.6844482421875,1.0,282.7578125,284.3792419433594,290.1822814941406,291.8293151855469,293.1499938964844,293.1499938964844,283.04998779296875,36026.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583094239234924,1.0,0.0,0.0,3.6454415321350098,3.645465612411499,8.867344263308041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.00927734375,0.0,1528.3013916015625,1895.4371337890625,0.0,2097.760986328125,0.9042554497718812,1.0,0.0,3.0,1.0,0.0
12072660,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.8124934434890747,0.3101136982440948,0.2815361022949219,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.928943395614624,0.4642821550369262,0.4415394961833954,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4421691894531,0.9990000128746032,0.7137277722358704,0.4095461964607239,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.809458315372467,0.3065463900566101,0.2930969595909118,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4373474121094,0.7121673822402954,0.2059171646833419,0.9401033520698548,285.44122314453125,285.3641357421875,293.8160095214844,287.109130859375,293.8166809082031,297.1861267089844,285.4480285644531,1.0,0.5393502712249756,1.0,1.0,0.0,1.0,-2.840487241744995,2.84048080444336,6.487733116955496e-06,2.194279193878174,0.8998820781707764,0.8998820781707764,0.0,135.63784790039062,137.0,23986.232421875,-0.0,1966.3077392578125,1.0,283.01611328125,284.5749206542969,290.0788879394531,291.6197204589844,293.1499938964844,293.1499938964844,283.04998779296875,35942.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506743669509888,1.0,0.0,0.0,3.64631462097168,3.646338701248169,8.871592171999509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.48876953125,0.0,1528.64501953125,1895.4371337890625,0.0,2031.2884521484373,0.9044486880302428,1.0,0.0,3.0,1.0,0.0
12072720,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8112664818763733,0.3098258078098297,0.2812336683273315,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740295410156,0.9272022247314452,0.463754653930664,0.4409931004047394,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4741516113281,0.9990000128746032,0.7144545316696167,0.4110131859779358,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737243652344,0.8082137703895569,0.3062497973442077,0.2927871346473694,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47320556640625,0.7110320925712585,0.2056875377893448,0.9390188455581664,285.4739685058594,285.3809509277344,293.8024597167969,287.1012268066406,293.8031616210937,297.1859130859375,285.4752502441406,1.0,0.5396019220352173,1.0,1.0,0.0,1.0,-2.839552402496338,2.839545965194702,6.483547622337937e-06,2.1935951709747314,0.9005714058876038,0.9005714058876038,0.0,136.19444274902344,140.0,23922.29296875,-0.0,1967.4920654296875,1.0,283.04217529296875,284.6065368652344,290.0671081542969,291.62762451171875,293.1499938964844,293.1499938964844,282.75,35901.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474969625473022,1.0,0.0,0.0,3.648324489593506,3.648348569869995,8.881375492819643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.0458984375,0.0,1530.5665283203125,1895.4371337890625,0.0,2003.836181640625,0.9048422574996948,1.0,0.0,3.0,1.0,0.0
12072780,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063660264015198,0.3077559471130371,0.279877632856369,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778751373291,0.4610989987850189,0.43902388215065,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139115333557129,0.4165575504302978,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034546375274658,0.3045900762081146,0.2916200757026672,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066630125045776,0.2044316977262497,0.9349365234375,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850840568542,1.0,1.0,0.0,1.0,-2.8359158039093018,2.835909366607666,6.467446837632451e-06,2.1910104751586914,0.8962900042533875,0.8962900042533875,0.0,138.31719970703125,143.0,24465.8671875,-0.0,1971.8768310546875,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639232873916626,1.0,0.0,0.0,3.644432544708252,3.644456386566162,8.86243583408941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328857421875,0.0,1528.020263671875,1895.4371337890625,0.0,2147.0712890625,0.9041031002998352,1.0,0.0,3.0,1.0,0.0
12072840,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8063660264015198,0.3077559471130371,0.279877632856369,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.920778751373291,0.4610989987850189,0.43902388215065,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25518798828125,0.9990000128746032,0.7139115333557129,0.4165575504302978,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2558898925781,0.8034546375274658,0.3045900762081146,0.2916200757026672,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.7066630125045776,0.2044316977262497,0.9349365234375,285.2554931640625,285.424072265625,293.7677001953125,287.081298828125,293.7684020996094,297.1673583984375,285.2533569335937,1.0,0.5404850840568542,1.0,1.0,0.0,1.0,-2.8359158039093018,2.835909366607666,6.467446837632451e-06,2.1910104751586914,0.8962900042533875,0.8962900042533875,0.0,138.31719970703125,143.0,24465.8671875,-0.0,1971.8768310546875,1.0,282.7578125,284.3658447265625,290.140380859375,291.7875671386719,293.1499938964844,293.1499938964844,283.04998779296875,36138.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639232873916626,1.0,0.0,0.0,3.644432544708252,3.644456386566162,8.86243583408941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.328857421875,0.0,1528.020263671875,1895.4371337890625,0.0,2147.0712890625,0.9041031002998352,1.0,0.0,3.0,1.0,0.0
12072900,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.803011417388916,0.3068168461322784,0.278887927532196,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022216796875,0.9166348576545716,0.4598293304443359,0.4376873672008514,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032592773437,0.9990000128746032,0.7133690714836121,0.4201802313327789,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998413085937,0.8002742528915405,0.303759902715683,0.2907700538635254,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39617919921875,0.7036811113357544,0.2037470042705536,0.9318118691444396,285.4017944335937,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.1577453613281,285.4117431640625,1.0,0.5409415364265442,1.0,1.0,0.0,1.0,-2.8326950073242188,2.832688570022583,6.452884917962365e-06,2.1885762214660645,0.8971583247184753,0.8971583247184753,0.0,139.68429565429688,143.0,23798.47265625,-0.0,1973.2757568359373,1.0,283.00115966796875,284.5431213378906,290.0350646972656,291.5615539550781,293.1499938964844,293.1499938964844,283.04998779296875,36091.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555540204048157,1.0,0.0,0.0,3.642302989959717,3.642326831817627,8.852081805343914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.46240234375,0.0,1525.3033447265625,1895.4371337890625,0.0,2073.69091796875,0.903659164905548,1.0,0.0,3.0,1.0,0.0
12072960,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.8005207180976868,0.306295245885849,0.2783338129520416,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4551696777344,0.9134621024131776,0.4589838087558746,0.4367965161800384,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552917480469,0.9990000128746032,0.7132571935653687,0.4231652915477752,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.454833984375,0.7978067994117737,0.3032261431217193,0.2902110815048218,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4543151855469,0.7013168334960938,0.2032650113105774,0.929537296295166,285.4551086425781,285.46893310546875,293.73150634765625,287.0611267089844,293.73223876953125,297.1531677246094,285.45635986328125,1.0,0.5415002107620239,1.0,1.0,0.0,1.0,-2.831137657165528,2.831131219863892,6.4458768065378536e-06,2.1874120235443115,0.8974262475967407,0.8974262475967407,0.0,140.86143493652344,146.0,23701.7578125,-0.0,1976.4429931640625,1.0,283.0422668457031,284.5947265625,290.0085144042969,291.5579833984375,293.1499938964844,293.1499938964844,283.1499938964844,36036.54296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489266991615295,1.0,0.0,0.0,3.6422832012176514,3.6423070430755615,8.85198573996604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.61328125,0.0,1524.8729248046875,1895.4371337890625,0.0,2016.1729736328125,0.901582419872284,1.0,0.0,3.0,1.0,0.0
12073020,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960278391838074,0.305275559425354,0.2775132954120636,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078083038330078,0.4573733210563659,0.4353646337985992,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129347920417786,0.4288970232009887,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933389544487,0.3022534549236297,0.2893684506416321,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970260143280029,0.2023893445730209,0.9259635210037231,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428627133369446,1.0,1.0,0.0,1.0,-2.830010175704956,2.8300037384033203,6.441048753913492e-06,2.1866791248321533,0.8980609774589539,0.8980609774589539,0.0,143.21932983398438,149.0,23366.451171875,-0.0,1985.999267578125,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386957406997681,1.0,0.0,0.0,3.6236865520477295,3.62371039390564,8.761824688008346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8837890625,0.0,1501.2310791015625,1895.4371337890625,0.0,1928.478515625,0.895767092704773,1.0,0.0,3.0,1.0,0.0
12073080,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7960278391838074,0.305275559425354,0.2775132954120636,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5352478027344,0.9078083038330078,0.4573733210563659,0.4353646337985992,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5353088378906,0.9990000128746032,0.7129347920417786,0.4288970232009887,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7933389544487,0.3022534549236297,0.2893684506416321,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350036621094,0.6970260143280029,0.2023893445730209,0.9259635210037231,285.5352478027344,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.1444702148437,285.5356140136719,1.0,0.5428627133369446,1.0,1.0,0.0,1.0,-2.830010175704956,2.8300037384033203,6.441048753913492e-06,2.1866791248321533,0.8980609774589539,0.8980609774589539,0.0,143.21932983398438,149.0,23366.451171875,-0.0,1985.999267578125,1.0,283.1470642089844,284.6871337890625,289.9972229003906,291.52734375,293.1499938964844,293.1499938964844,283.1499938964844,35615.10546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386957406997681,1.0,0.0,0.0,3.6236865520477295,3.62371039390564,8.761824688008346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.8837890625,0.0,1501.2310791015625,1895.4371337890625,0.0,1928.478515625,0.895767092704773,1.0,0.0,3.0,1.0,0.0
12073140,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909619212150574,0.3038812577724457,0.2764716148376465,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018837809562684,0.4554102718830108,0.4337375164031982,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117387056350708,0.4353089332580566,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884196043014526,0.3010493814945221,0.2884184122085571,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923297643661499,0.2013571113348007,0.9221169352531432,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928837776184,1.0,1.0,0.0,1.0,-2.8287456035614014,2.8287391662597656,6.435649993363768e-06,2.185863971710205,0.8974713683128357,0.8974713683128357,0.0,145.89541625976562,152.0,23235.21484375,-0.0,1996.8580322265625,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375848293304443,1.0,0.0,0.0,3.587061882019043,3.587085008621216,8.585607247368898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.11669921875,0.0,1456.468017578125,1895.4371337890625,0.0,1919.041015625,0.8865427374839783,1.0,0.0,3.0,1.0,0.0
12073200,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7909619212150574,0.3038812577724457,0.2764716148376465,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9018837809562684,0.4554102718830108,0.4337375164031982,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.9990000128746032,0.7117387056350708,0.4353089332580566,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7884196043014526,0.3010493814945221,0.2884184122085571,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5402526855469,0.6923297643661499,0.2013571113348007,0.9221169352531432,285.54022216796875,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.1310729980469,285.54010009765625,1.0,0.5443928837776184,1.0,1.0,0.0,1.0,-2.8287456035614014,2.8287391662597656,6.435649993363768e-06,2.185863971710205,0.8974713683128357,0.8974713683128357,0.0,145.89541625976562,152.0,23235.21484375,-0.0,1996.8580322265625,1.0,283.1499328613281,284.6979064941406,290.01226806640625,291.5477905273437,293.1499938964844,293.1499938964844,283.1499938964844,34939.29296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375848293304443,1.0,0.0,0.0,3.587061882019043,3.587085008621216,8.585607247368898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.11669921875,0.0,1456.468017578125,1895.4371337890625,0.0,1919.041015625,0.8865427374839783,1.0,0.0,3.0,1.0,0.0
12073260,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776050567627,0.3022001385688782,0.2751334607601166,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954890966415405,0.4531339406967163,0.4317818284034729,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095431685447693,0.442412793636322,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829487919807434,0.299599826335907,0.2872240245342254,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870816349983215,0.2001215666532516,0.9173650741577148,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459312200546265,1.0,1.0,0.0,1.0,-2.8261795043945312,2.8261730670928955,6.424305411201203e-06,2.1840295791625977,0.8962112069129944,0.8962112069129944,0.0,148.8621368408203,155.0,23086.0078125,-0.0,2006.990234375,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383559346199036,1.0,0.0,0.0,3.5402135848999023,3.540236234664917,8.36281003557815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.767578125,0.0,1400.8485107421875,1895.4371337890625,0.0,1925.58984375,0.8749166131019592,1.0,0.0,3.0,1.0,0.0
12073320,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7852776050567627,0.3022001385688782,0.2751334607601166,297.0017395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.8954890966415405,0.4531339406967163,0.4317818284034729,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.9990000128746032,0.7095431685447693,0.442412793636322,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435485839844,0.7829487919807434,0.299599826335907,0.2872240245342254,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5435791015625,0.6870816349983215,0.2001215666532516,0.9173650741577148,285.5435485839844,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.1138916015625,285.5434875488281,1.0,0.5459312200546265,1.0,1.0,0.0,1.0,-2.8261795043945312,2.8261730670928955,6.424305411201203e-06,2.1840295791625977,0.8962112069129944,0.8962112069129944,0.0,148.8621368408203,155.0,23086.0078125,-0.0,2006.990234375,1.0,283.1499938964844,284.708251953125,290.0011291503906,291.5346984863281,293.1499938964844,293.1499938964844,283.1499938964844,34129.6953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383559346199036,1.0,0.0,0.0,3.5402135848999023,3.540236234664917,8.36281003557815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.767578125,0.0,1400.8485107421875,1895.4371337890625,0.0,1925.58984375,0.8749166131019592,1.0,0.0,3.0,1.0,0.0
12073380,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250845909119,0.3003844618797302,0.2736563384532928,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889170289039612,0.4506950974464416,0.4296527504920959,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.706497073173523,0.4497817754745483,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773106098175049,0.2980072796344757,0.2858814299106598,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200613975525,0.1987527757883072,0.9119744896888732,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474185347557068,1.0,1.0,0.0,1.0,-2.822610378265381,2.822603940963745,6.408382887457265e-06,2.181404829025269,0.8943018317222595,0.8943018317222595,0.0,151.95687866210938,143.0,22919.6640625,-0.0,2016.0858154296875,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382132411003113,1.0,0.0,0.0,3.4861364364624023,3.48615837097168,8.109275881906797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91064453125,0.0,1338.684814453125,1895.4371337890625,0.0,1924.3775634765625,0.8615971803665161,1.0,0.0,3.0,1.0,0.0
12073440,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7794250845909119,0.3003844618797302,0.2736563384532928,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.8889170289039612,0.4506950974464416,0.4296527504920959,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9990000128746032,0.706497073173523,0.4497817754745483,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.7773106098175049,0.2980072796344757,0.2858814299106598,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.6816200613975525,0.1987527757883072,0.9119744896888732,285.5483703613281,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.09600830078125,285.54833984375,1.0,0.5474185347557068,1.0,1.0,0.0,1.0,-2.822610378265381,2.822603940963745,6.408382887457265e-06,2.181404829025269,0.8943018317222595,0.8943018317222595,0.0,151.95687866210938,143.0,22919.6640625,-0.0,2016.0858154296875,1.0,283.1499938964844,284.7209167480469,289.9763488769531,291.5026550292969,293.1499938964844,293.1499938964844,283.1499938964844,33242.65234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382132411003113,1.0,0.0,0.0,3.4861364364624023,3.48615837097168,8.109275881906797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.91064453125,0.0,1338.684814453125,1895.4371337890625,0.0,1924.3775634765625,0.8615971803665161,1.0,0.0,3.0,1.0,0.0
