time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073500,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7786165475845337,0.2994349598884582,0.2728198170661926,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.8880865573883057,0.4494242668151855,0.4284767806529999,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.9990000128746032,0.70490562915802,0.4497759044170379,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.7765941619873047,0.2971627414226532,0.2851025760173797,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55145263671875,0.6807734370231628,0.1980230063199997,0.9087799191474916,285.55145263671875,285.6959533691406,293.5484313964844,286.9666748046875,293.54931640625,297.0880432128906,285.5513000488281,1.0,0.5460227727890015,1.0,1.0,0.0,1.0,-2.8154237270355225,2.8154172897338867,6.376273177011171e-06,2.1760706901550293,0.8930977582931519,0.8930977582931519,0.0,151.6958465576172,143.0,22792.40234375,-0.0,2003.1455078125,1.0,283.1499938964844,284.7289123535156,289.9620056152344,291.4823303222656,293.1499938964844,293.1499938964844,283.1499938964844,32636.189453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375797033309937,1.0,0.0,0.0,3.4492578506469727,3.449279308319092,7.938613180158427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.89501953125,0.0,1297.306640625,1895.4371337890625,0.0,1918.99755859375,0.855350911617279,1.0,0.0,3.0,1.0,0.0
12073560,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487365722656,0.7791315913200378,0.2984688282012939,0.2719264924526214,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486755371094,0.8887913823127747,0.4481267035007477,0.4272330403327942,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5486145019531,0.9990000128746032,0.7037757635116577,0.447433203458786,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487670898437,0.7771875858306885,0.2962923049926758,0.2842562198638916,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5488586425781,0.6811040639877319,0.1972745060920715,0.9052820801734924,285.5486755371094,285.7240295410156,293.5257873535156,286.9557800292969,293.5267028808594,297.0821533203125,285.5482177734375,1.0,0.5436714887619019,1.0,1.0,0.0,1.0,-2.804823875427246,2.804817676544189,6.328572453639936e-06,2.1679790019989014,0.891621470451355,0.891621470451355,0.0,150.27488708496094,131.0,22655.98046875,-0.0,1979.2197265625,1.0,283.1499938964844,284.7303771972656,289.947265625,291.460693359375,293.1499938964844,293.1499938964844,283.1499938964844,32316.662109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7365372180938721,1.0,0.0,0.0,3.426355361938477,3.4263765811920166,7.833540962565166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.611328125,0.0,1272.42578125,1895.4371337890625,0.0,1910.1566162109373,0.846952497959137,1.0,0.0,3.0,1.0,0.0
12073620,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.544677734375,0.7826099991798401,0.2966562509536743,0.2701699733734131,296.9844055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445861816406,0.8930124640464783,0.4456679224967956,0.4247927665710449,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5445251464844,0.9990000128746032,0.7031336426734924,0.4387754797935486,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5447082519531,0.7807734608650208,0.294617623090744,0.2825506925582886,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5448608398437,0.6839594841003418,0.1958545893430709,0.89826500415802,285.5445861816406,285.77801513671875,293.4822692871094,286.9351806640625,293.48321533203125,297.0758056640625,285.5439758300781,1.0,0.5372329950332642,1.0,1.0,0.0,1.0,-2.7788989543914795,2.778892755508423,6.212417702045059e-06,2.148076295852661,0.8883261680603027,0.8883261680603027,0.0,145.55958557128906,131.0,22338.384765625,-0.0,1915.506591796875,1.0,283.1499938964844,284.7368469238281,289.9180908203125,291.4139404296875,293.1499938964844,293.1499938964844,283.1499938964844,31413.888671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733283519744873,1.0,0.0,0.0,3.3646907806396484,3.364711284637451,7.554115200036904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.48876953125,0.0,1206.678466796875,1895.4371337890625,0.0,1882.6617431640625,0.8348920941352844,1.0,0.0,3.0,1.0,0.0
12073680,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7829839587211609,0.2965220808982849,0.2700373530387878,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54376220703125,0.8934585452079773,0.4454846680164337,0.4246082305908203,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.543701171875,0.9990000128746032,0.7031678557395935,0.4379475116729736,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438537597656,0.7811529040336609,0.2944912612438202,0.2824194431304931,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5440368652344,0.6842741370201111,0.1957488805055618,0.8977288007736206,285.54376220703125,285.7820739746094,293.4789733886719,286.93365478515625,293.4799499511719,297.0755310058594,285.5431213378906,1.0,0.5366688370704651,1.0,1.0,0.0,1.0,-2.776721239089966,2.776715040206909,6.2027020248933695e-06,2.1464009284973145,0.888043999671936,0.888043999671936,0.0,145.12384033203125,134.0,22314.61328125,-0.0,1910.0152587890625,1.0,283.1499938964844,284.7367248535156,289.9159851074219,291.41046142578125,293.1499938964844,293.1499938964844,283.1499938964844,31375.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329860329627991,1.0,0.0,0.0,3.361479520797729,3.361500024795532,7.539702551184746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4120.814453125,0.0,1203.375732421875,1895.4371337890625,0.0,1880.1551513671875,0.8311399817466736,1.0,0.0,3.0,1.0,0.0
12073740,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838271260261536,0.294598788022995,0.2682448327541351,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946149945259094,0.4428349435329437,0.422050416469574,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036786079406738,0.4336728751659393,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820663452148438,0.2926486432552337,0.2806219756603241,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139596939087,0.1942281723022461,0.8905718326568604,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372981071472,1.0,1.0,0.0,1.0,-2.755580186843872,2.7555739879608154,6.108362413215218e-06,2.129943370819092,0.883629560470581,0.883629560470581,0.0,142.51539611816406,137.0,22004.833984375,-0.0,1864.7442626953125,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279040813446045,1.0,0.0,0.0,3.2918124198913574,3.291831970214844,7.230418646031467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59375,0.0,1132.3507080078125,1895.4371337890625,0.0,1837.5372314453125,0.8142315745353699,1.0,0.0,3.0,1.0,0.0
12073800,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7838271260261536,0.294598788022995,0.2682448327541351,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5422058105469,0.8946149945259094,0.4428349435329437,0.422050416469574,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.54217529296875,0.9990000128746032,0.7036786079406738,0.4336728751659393,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.542236328125,0.7820663452148438,0.2926486432552337,0.2806219756603241,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54229736328125,0.6847139596939087,0.1942281723022461,0.8905718326568604,285.5422058105469,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.0726928710937,285.5419616699219,1.0,0.5326372981071472,1.0,1.0,0.0,1.0,-2.755580186843872,2.7555739879608154,6.108362413215218e-06,2.129943370819092,0.883629560470581,0.883629560470581,0.0,142.51539611816406,137.0,22004.833984375,-0.0,1864.7442626953125,1.0,283.1499938964844,284.7472839355469,289.88623046875,291.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,30422.79296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279040813446045,1.0,0.0,0.0,3.2918124198913574,3.291831970214844,7.230418646031467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.59375,0.0,1132.3507080078125,1895.4371337890625,0.0,1837.5372314453125,0.8142315745353699,1.0,0.0,3.0,1.0,0.0
12073860,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7829276323318481,0.2932865023612976,0.2670663893222809,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.8936930298805237,0.4410237073898315,0.4203460812568664,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5459289550781,0.9990000128746032,0.7035567760467529,0.433220237493515,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.7811971306800842,0.2913694381713867,0.2794173657894134,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.6836822032928467,0.1931851208209991,0.8858830332756042,285.5459289550781,285.88555908203125,293.3955078125,286.8955383300781,293.3965759277344,297.0698547363281,285.5458984375,1.0,0.5309133529663086,1.0,1.0,0.0,1.0,-2.744486093521118,2.7444801330566406,6.059278803149937e-06,2.121368885040283,0.8802095651626587,0.8802095651626587,0.0,141.91783142089844,137.0,21805.626953125,-0.0,1844.839599609375,1.0,283.1499938964844,284.759521484375,289.8686828613281,291.3292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29665.64453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241551280021667,1.0,0.0,0.0,3.236354351043701,3.2363734245300293,6.988845484556805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.109130859375,0.0,1077.798583984375,1895.4371337890625,0.0,1806.34375,0.8036617040634155,1.0,0.0,3.0,1.0,0.0
12073920,297.0244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7822096347808838,0.2926622033119201,0.2665170729160309,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.8929185271263123,0.4401641190052032,0.4195488393306732,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.9990000128746032,0.7033171653747559,0.4334917068481445,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.7804909348487854,0.2907588183879852,0.2788521349430084,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460510253906,0.682929515838623,0.1926888525485992,0.8836991190910339,285.5460205078125,285.9061584472656,293.37890625,286.8881530761719,293.3799743652344,297.068115234375,285.54595947265625,1.0,0.5303233861923218,1.0,1.0,0.0,1.0,-2.73988938331604,2.7398831844329834,6.039005711500067e-06,2.1178195476531982,0.8784436583518982,0.8784436583518982,0.0,141.8658447265625,140.0,21723.8671875,-0.0,1837.54638671875,1.0,283.1499938964844,284.76287841796875,289.861328125,291.31646728515625,293.1499938964844,293.1499938964844,283.1499938964844,29460.529296875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224393486976624,1.0,0.0,0.0,3.217791557312012,3.2178103923797607,6.908903174007719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.331298828125,0.0,1060.244140625,1895.4371337890625,0.0,1792.1385498046875,0.7963258624076843,1.0,0.0,3.0,1.0,0.0
12073980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790201306343079,0.2906878888607025,0.2648002207279205,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894088268280029,0.4374530017375946,0.4170557260513305,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017965912818909,0.435890644788742,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.777338445186615,0.2888232469558716,0.2770814299583435,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196865081787,0.191116526722908,0.8768928647041321,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291756391525269,1.0,1.0,0.0,1.0,-2.727402925491333,2.7273969650268555,5.984126346447738e-06,2.1081857681274414,0.8724781274795532,0.8724781274795532,0.0,142.4352569580078,143.0,21454.291015625,-0.0,1821.145263671875,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172608375549316,1.0,0.0,0.0,3.139589309692383,3.1396071910858154,6.577168392141175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.43212890625,0.0,987.6861572265624,1895.4371337890625,0.0,1749.5433349609375,0.7774664163589478,1.0,0.0,3.0,1.0,0.0
12074040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.7790201306343079,0.2906878888607025,0.2648002207279205,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.8894088268280029,0.4374530017375946,0.4170557260513305,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534362792969,0.9990000128746032,0.7017965912818909,0.435890644788742,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55340576171875,0.777338445186615,0.2888232469558716,0.2770814299583435,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5533752441406,0.6797196865081787,0.191116526722908,0.8768928647041321,285.55340576171875,285.97247314453125,293.325439453125,286.86474609375,293.3265380859375,297.06109619140625,285.5534973144531,1.0,0.5291756391525269,1.0,1.0,0.0,1.0,-2.727402925491333,2.7273969650268555,5.984126346447738e-06,2.1081857681274414,0.8724781274795532,0.8724781274795532,0.0,142.4352569580078,143.0,21454.291015625,-0.0,1821.145263671875,1.0,283.1499938964844,284.7822570800781,289.839111328125,291.2772216796875,293.1499938964844,293.1499938964844,283.1499938964844,28493.521484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172608375549316,1.0,0.0,0.0,3.139589309692383,3.1396071910858154,6.577168392141175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.43212890625,0.0,987.6861572265624,1895.4371337890625,0.0,1749.5433349609375,0.7774664163589478,1.0,0.0,3.0,1.0,0.0
12074100,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.7770130038261414,0.2896842062473297,0.2639367580413818,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56036376953125,0.8871785402297974,0.4360796511173248,0.4158028066158294,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5603942871094,0.9990000128746032,0.700557291507721,0.4377776384353637,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.56024169921875,0.775352418422699,0.2878395020961761,0.2761911153793335,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5600891113281,0.6777442097663879,0.1903228610754013,0.8734941482543945,285.5603332519531,286.0067443847656,293.2977905273437,286.85284423828125,293.2989501953125,297.05712890625,285.56072998046875,1.0,0.5289102792739868,1.0,1.0,0.0,1.0,-2.7219719886779785,2.721966028213501,5.96033987676492e-06,2.1039981842041016,0.8692286014556885,0.8692286014556885,0.0,143.04705810546875,143.0,21311.16796875,-0.0,1815.7396240234373,1.0,283.1499938964844,284.79620361328125,289.8279113769531,291.25732421875,293.1499938964844,293.1499938964844,283.1499938964844,27868.826171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148058414459229,1.0,0.0,0.0,3.09122896194458,3.0912466049194336,6.3761081037228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.345703125,0.0,944.3053588867188,1895.4371337890625,0.0,1729.4993896484375,0.7685834169387817,1.0,0.0,3.0,1.0,0.0
12074160,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7748151421546936,0.2886678278446197,0.2630711495876312,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.8847261667251587,0.4346925616264343,0.4145466983318329,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5639038085937,0.9990000128746032,0.6989919543266296,0.4400012791156769,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638122558594,0.7731771469116211,0.2868452072143554,0.2752988338470459,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.563720703125,0.6756022572517395,0.1895258128643036,0.8701171875,285.5638427734375,286.04180908203125,293.2695007324219,286.8408203125,293.27069091796875,297.0532531738281,285.5640563964844,1.0,0.5288020372390747,1.0,1.0,0.0,1.0,-2.716963291168213,2.716957330703736,5.938446520303842e-06,2.1001367568969727,0.8657263517379761,0.8657263517379761,0.0,143.82308959960938,146.0,21187.615234375,-0.0,1811.7493896484373,1.0,283.1499938964844,284.8051147460937,289.8169860839844,291.2389831542969,293.1499938964844,293.1499938964844,283.1499938964844,27524.9140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124762535095215,1.0,0.0,0.0,3.0573017597198486,3.057318925857544,6.236916760826716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.79541015625,0.0,915.2105102539062,1895.4371337890625,0.0,1710.56982421875,0.7576789259910583,1.0,0.0,3.0,1.0,0.0
12074220,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.769995391368866,0.2866009175777435,0.2613189816474914,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.879327654838562,0.4318797588348388,0.4120087623596191,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950080394744873,0.4452290832996368,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684123516082764,0.284828782081604,0.2734989523887634,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709456443786621,0.1879100948572158,0.8633474111557007,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289368033409119,1.0,1.0,0.0,1.0,-2.7077908515930176,2.70778489112854,5.898456947761588e-06,2.093065023422241,0.8581851720809937,0.8581851720809937,0.0,145.76126098632812,134.0,20917.693359375,-0.0,1806.855224609375,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079240083694458,1.0,0.0,0.0,2.9708895683288574,2.9709060192108154,5.889336307518533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.759765625,0.0,843.2154541015625,1895.4371337890625,0.0,1673.8404541015625,0.7369576692581177,1.0,0.0,3.0,1.0,0.0
12074280,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.769995391368866,0.2866009175777435,0.2613189816474914,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770874023437,0.879327654838562,0.4318797588348388,0.4120087623596191,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5771484375,0.9990000128746032,0.6950080394744873,0.4452290832996368,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5770263671875,0.7684123516082764,0.284828782081604,0.2734989523887634,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768737792969,0.6709456443786621,0.1879100948572158,0.8633474111557007,285.5770874023437,286.1142578125,293.2110595703125,286.8163757324219,293.2123107910156,297.0471496582031,285.577392578125,1.0,0.5289368033409119,1.0,1.0,0.0,1.0,-2.7077908515930176,2.70778489112854,5.898456947761588e-06,2.093065023422241,0.8581851720809937,0.8581851720809937,0.0,145.76126098632812,134.0,20917.693359375,-0.0,1806.855224609375,1.0,283.1499938964844,284.831298828125,289.7936706542969,291.19970703125,293.1499938964844,293.1499938964844,283.1499938964844,26555.07421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079240083694458,1.0,0.0,0.0,2.9708895683288574,2.9709060192108154,5.889336307518533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.759765625,0.0,843.2154541015625,1895.4371337890625,0.0,1673.8404541015625,0.7369576692581177,1.0,0.0,3.0,1.0,0.0
12074340,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7696431279182434,0.2851924300193786,0.2600435316562652,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862731933594,0.8790673613548279,0.4299655258655548,0.4101992845535278,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863037109375,0.9990000128746032,0.6922739148139954,0.4436599612236023,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5862121582031,0.7680860161781311,0.2834547162055969,0.2721896171569824,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58612060546875,0.6703960299491882,0.1867960691452026,0.8582984805107117,285.58624267578125,286.1641845703125,293.1708068847656,286.79986572265625,293.1720886230469,297.04461669921875,285.5863647460937,1.0,0.5261780023574829,1.0,1.0,0.0,1.0,-2.6945719718933105,2.694566011428833,5.841377060278319e-06,2.0830235481262207,0.8527137637138367,0.8527137637138367,0.0,144.6114959716797,134.0,20685.0390625,-0.0,1781.7103271484375,1.0,283.1499938964844,284.8501892089844,289.7767639160156,291.1707763671875,293.1499938964844,293.1499938964844,283.1499938964844,25808.220703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048614621162415,1.0,0.0,0.0,2.90537428855896,2.9053900241851807,5.632452371173713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.46728515625,0.0,791.10205078125,1895.4371337890625,0.0,1649.3280029296875,0.7241055965423584,1.0,0.0,3.0,1.0,0.0
12074400,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7702559232711792,0.2844733595848083,0.2593689560890198,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.8798589706420898,0.4289867877960205,0.4092491269111633,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.691214919090271,0.4414622187614441,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.7687057852745056,0.2827498316764831,0.271494060754776,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.6708174347877502,0.186222568154335,0.8555770516395569,285.5869140625,286.19000244140625,293.1499938964844,286.7913818359375,293.1513061523437,297.0433349609375,285.5867919921875,1.0,0.5241904854774475,1.0,1.0,0.0,1.0,-2.685875177383423,2.6858694553375244,5.803794010716956e-06,2.0763301849365234,0.8497332334518433,0.8497332334518433,0.0,143.34866333007812,122.0,20563.87109375,-0.0,1762.970458984375,1.0,283.1499938964844,284.8553466796875,289.76776123046875,291.1554260253906,293.1499938964844,293.1499938964844,283.1499938964844,25590.30859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032377123832703,1.0,0.0,0.0,2.8802497386932373,2.880265235900879,5.53545874026895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.63330078125,0.0,772.0929565429688,1895.4371337890625,0.0,1636.3975830078125,0.7152878046035767,1.0,0.0,3.0,1.0,0.0
12074460,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744120955467224,0.2823436260223388,0.2572957575321197,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849238157272339,0.4260616302490234,0.4063349366188049,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896515488624573,0.4310035109519958,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728495597839355,0.280628502368927,0.2693309783935547,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741300225257874,0.1845068335533142,0.8470767140388489,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164006352424622,1.0,1.0,0.0,1.0,-2.6545064449310303,2.654500961303711,5.669106940331403e-06,2.0521228313446045,0.8402155041694641,0.8402155041694641,0.0,137.7659912109375,125.0,20137.814453125,-0.0,1691.621826171875,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976498365402222,1.0,0.0,0.0,2.784902334213257,2.784917116165161,5.175035084903357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.736083984375,0.0,701.990478515625,1895.4371337890625,0.0,1592.2554931640625,0.6925758123397827,1.0,0.0,3.0,1.0,0.0
12074520,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7744120955467224,0.2823436260223388,0.2572957575321197,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59228515625,0.8849238157272339,0.4260616302490234,0.4063349366188049,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5922546386719,0.9990000128746032,0.6896515488624573,0.4310035109519958,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.7728495597839355,0.280628502368927,0.2693309783935547,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59234619140625,0.6741300225257874,0.1845068335533142,0.8470767140388489,285.59228515625,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.03973388671875,285.5920104980469,1.0,0.5164006352424622,1.0,1.0,0.0,1.0,-2.6545064449310303,2.654500961303711,5.669106940331403e-06,2.0521228313446045,0.8402155041694641,0.8402155041694641,0.0,137.7659912109375,125.0,20137.814453125,-0.0,1691.621826171875,1.0,283.1499938964844,284.8772277832031,289.73681640625,291.1014404296875,293.1499938964844,293.1499938964844,283.1499938964844,24636.1640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976498365402222,1.0,0.0,0.0,2.784902334213257,2.784917116165161,5.175035084903357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.736083984375,0.0,701.990478515625,1895.4371337890625,0.0,1592.2554931640625,0.6925758123397827,1.0,0.0,3.0,1.0,0.0
12074580,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755072116851807,0.2802647352218628,0.2553459703922272,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.886382520198822,0.4231539666652679,0.4035154283046722,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.689407467842102,0.4259566068649292,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738969326019287,0.2785029113292694,0.2672460079193115,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746843457221985,0.1828250437974929,0.8391090035438538,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.511745274066925,1.0,1.0,0.0,1.0,-2.630617141723633,2.630611658096313,5.567123935179552e-06,2.0334575176239014,0.8296535611152649,0.8296535611152649,0.0,134.7987823486328,128.0,19734.931640625,-0.0,1644.063232421875,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909737586975098,1.0,0.0,0.0,2.684535264968872,2.68454909324646,4.808743483408762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.736083984375,0.0,633.174560546875,1895.4371337890625,0.0,1540.2603759765625,0.6687578558921814,1.0,0.0,3.0,1.0,0.0
12074640,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7755072116851807,0.2802647352218628,0.2553459703922272,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6023254394531,0.886382520198822,0.4231539666652679,0.4035154283046722,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60235595703125,0.9990000128746032,0.689407467842102,0.4259566068649292,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6022644042969,0.7738969326019287,0.2785029113292694,0.2672460079193115,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6021728515625,0.6746843457221985,0.1828250437974929,0.8391090035438538,285.6023254394531,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.03692626953125,285.6025390625,1.0,0.511745274066925,1.0,1.0,0.0,1.0,-2.630617141723633,2.630611658096313,5.567123935179552e-06,2.0334575176239014,0.8296535611152649,0.8296535611152649,0.0,134.7987823486328,128.0,19734.931640625,-0.0,1644.063232421875,1.0,283.1499938964844,284.9050598144531,289.7027282714844,291.0425109863281,293.1499938964844,293.1499938964844,283.1499938964844,23688.392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909737586975098,1.0,0.0,0.0,2.684535264968872,2.68454909324646,4.808743483408762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.736083984375,0.0,633.174560546875,1895.4371337890625,0.0,1540.2603759765625,0.6687578558921814,1.0,0.0,3.0,1.0,0.0
12074700,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.7750288248062134,0.2792345285415649,0.2544091045856476,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61285400390625,0.8859111666679382,0.4217091798782348,0.4021420478820801,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61297607421875,0.9990000128746032,0.689045786857605,0.4251672923564911,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.773384690284729,0.2774358987808227,0.2662289142608642,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6123962402344,0.6740410327911377,0.1819875240325927,0.835294246673584,285.6128234863281,286.4024658203125,292.9786376953125,286.72039794921875,292.980224609375,297.0356750488281,285.6135559082031,1.0,0.510155439376831,1.0,1.0,0.0,1.0,-2.621084213256836,2.6210787296295166,5.526764198293677e-06,2.026047468185425,0.8240400552749634,0.8240400552749634,0.0,134.13516235351562,128.0,19530.58984375,-0.0,1627.620849609375,1.0,283.1499938964844,284.9254455566406,289.6856689453125,291.0127258300781,293.1499938964844,293.1499938964844,283.1499938964844,23077.62109375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874157190322876,1.0,0.0,0.0,2.6247732639312744,2.624786376953125,4.5970256223881734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3927.42138671875,0.0,594.1476440429688,1895.4371337890625,0.0,1512.890869140625,0.6573183536529541,1.0,0.0,3.0,1.0,0.0
12074760,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7740623950958252,0.2782046794891357,0.2534905076026916,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200561523437,0.8848703503608704,0.4202663898468017,0.4007892310619354,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.6884154677391052,0.4251963496208191,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.61993408203125,0.7723801136016846,0.2763651311397552,0.2652242481708526,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197204589844,0.672957181930542,0.1811482012271881,0.8315476775169373,285.6200561523437,286.4492492675781,292.9409484863281,286.7044677734375,292.94256591796875,297.0345153808594,285.6205749511719,1.0,0.5089545845985413,1.0,1.0,0.0,1.0,-2.6126787662506104,2.612673282623291,5.491303909366252e-06,2.019515991210937,0.8181158900260925,0.8181158900260925,0.0,133.85350036621094,131.0,19352.103515625,-0.0,1614.5606689453125,1.0,283.1499938964844,284.9406433105469,289.6694030761719,290.9853820800781,293.1499938964844,293.1499938964844,283.1499938964844,22740.64453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838823556900024,1.0,0.0,0.0,2.5791783332824707,2.579191207885742,4.4387030584402964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3915.1875,0.0,566.1400146484375,1895.4371337890625,0.0,1485.9515380859375,0.6438421010971069,1.0,0.0,3.0,1.0,0.0
12074820,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895968437195,0.2761416137218475,0.2516781389713287,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814600706100464,0.4173782169818878,0.3981117606163025,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862711310386658,0.427161306142807,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692309617996216,0.2742147147655487,0.2632346451282501,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697640419006348,0.1794606000185012,0.8241610527038574,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074470043182373,1.0,1.0,0.0,1.0,-2.5983755588531494,2.59837007522583,5.431234967545606e-06,2.008406162261963,0.8056100606918335,0.8056100606918335,0.0,134.1767120361328,134.0,18971.7578125,-0.0,1596.0555419921875,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768373250961304,1.0,0.0,0.0,2.4688045978546143,2.4688165187835693,4.066930614499143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.891357421875,0.0,501.3559875488281,1895.4371337890625,0.0,1432.97314453125,0.6178286075592041,1.0,0.0,3.0,1.0,0.0
12074880,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7709895968437195,0.2761416137218475,0.2516781389713287,296.94097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.8814600706100464,0.4173782169818878,0.3981117606163025,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64422607421875,0.9990000128746032,0.6862711310386658,0.427161306142807,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439208984375,0.7692309617996216,0.2742147147655487,0.2632346451282501,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.6697640419006348,0.1794606000185012,0.8241610527038574,285.6440734863281,286.546630859375,292.8623962402344,286.6709899902344,292.8641357421875,297.03228759765625,285.6448974609375,1.0,0.5074470043182373,1.0,1.0,0.0,1.0,-2.5983755588531494,2.59837007522583,5.431234967545606e-06,2.008406162261963,0.8056100606918335,0.8056100606918335,0.0,134.1767120361328,134.0,18971.7578125,-0.0,1596.0555419921875,1.0,283.1499938964844,284.9832458496094,289.6360168457031,290.9289245605469,293.1499938964844,293.1499938964844,283.1499938964844,21790.861328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768373250961304,1.0,0.0,0.0,2.4688045978546143,2.4688165187835693,4.066930614499143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3888.891357421875,0.0,501.3559875488281,1895.4371337890625,0.0,1432.97314453125,0.6178286075592041,1.0,0.0,3.0,1.0,0.0
12074940,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668611407279968,0.2740716636180877,0.2498883455991745,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768102526664734,0.4144850969314575,0.3954584896564483,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829609870910645,0.4309682250022888,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650316953659058,0.2720557749271393,0.2612662017345428,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656204462051392,0.1777569353580474,0.8168528079986572,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068094730377197,1.0,1.0,0.0,1.0,-2.5864624977111816,2.5864572525024414,5.381465598475188e-06,1.9991573095321653,0.7921555638313293,0.7921555638313293,0.0,135.3654327392578,122.0,18584.79296875,-0.0,1584.8240966796875,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698909401893616,1.0,0.0,0.0,2.353555917739868,2.353566884994507,3.696088981541834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.000732421875,0.0,439.3559875488281,1895.4371337890625,0.0,1381.7257080078125,0.5937525629997253,1.0,0.0,3.0,1.0,0.0
12075000,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7668611407279968,0.2740716636180877,0.2498883455991745,296.9385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6744689941406,0.8768102526664734,0.4144850969314575,0.3954584896564483,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.9990000128746032,0.6829609870910645,0.4309682250022888,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742248535156,0.7650316953659058,0.2720557749271393,0.2612662017345428,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.673828125,0.6656204462051392,0.1777569353580474,0.8168528079986572,285.6744079589844,286.6488952636719,292.7799377441406,286.6355285644531,292.7817687988281,297.0302124023437,285.675537109375,1.0,0.5068094730377197,1.0,1.0,0.0,1.0,-2.5864624977111816,2.5864572525024414,5.381465598475188e-06,1.9991573095321653,0.7921555638313293,0.7921555638313293,0.0,135.3654327392578,122.0,18584.79296875,-0.0,1584.8240966796875,1.0,283.1499938964844,285.03302001953125,289.6009216308594,290.8708801269531,293.1499938964844,293.1499938964844,283.1499938964844,20837.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698909401893616,1.0,0.0,0.0,2.353555917739868,2.353566884994507,3.696088981541834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3862.000732421875,0.0,439.3559875488281,1895.4371337890625,0.0,1381.7257080078125,0.5937525629997253,1.0,0.0,3.0,1.0,0.0
12075060,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.767069399356842,0.2724513709545135,0.2484107166528701,296.9364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6875305175781,0.8772060871124268,0.4122442901134491,0.3933238685131073,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6876220703125,0.9990000128746032,0.6803171038627625,0.4280717670917511,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874084472656,0.7651682496070862,0.2703723013401031,0.2596494555473327,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872253417969,0.6654322147369385,0.1764174848794937,0.8107024431228638,285.6875305175781,286.7296142578125,292.7148132324219,286.6073913574219,292.7167358398437,297.0283508300781,285.6879577636719,1.0,0.503074586391449,1.0,1.0,0.0,1.0,-2.569323778152466,2.5693185329437256,5.310672804625938e-06,1.986053705215454,0.7810478210449219,0.7810478210449219,0.0,133.56570434570312,122.0,18270.626953125,-0.0,1553.42236328125,1.0,283.1499938964844,285.059326171875,289.5736694335937,290.8268127441406,293.1499938964844,293.1499938964844,283.1499938964844,20492.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647984981536865,1.0,0.0,0.0,2.2833383083343506,2.283348798751831,3.478835424175486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3841.431640625,0.0,405.3111267089844,1895.4371337890625,0.0,1344.8009033203125,0.5779288411140442,1.0,0.0,3.0,1.0,0.0
12075120,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.7676780819892883,0.2719311416149139,0.2479201704263687,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899108886719,0.8779709339141846,0.411526083946228,0.3926242887973785,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6899719238281,0.9990000128746032,0.6796896457672119,0.4262143075466156,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898193359375,0.765750527381897,0.2698312401771545,0.2591138780117035,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896667480469,0.6658508777618408,0.1759877651929855,0.8086469769477844,285.6899108886719,286.755615234375,292.69384765625,286.5982666015625,292.6957702636719,297.0277404785156,285.6902160644531,1.0,0.5014899373054504,1.0,1.0,0.0,1.0,-2.562550544738769,2.5625452995300293,5.282730853650719e-06,1.9808276891708367,0.777360737323761,0.777360737323761,0.0,132.55772399902344,125.0,18163.919921875,-0.0,1539.81982421875,1.0,283.1499938964844,285.06610107421875,289.56451416015625,290.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,20418.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631733775138855,1.0,0.0,0.0,2.262223720550537,2.2622339725494385,3.414793354750145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3834.39697265625,0.0,395.5782470703125,1895.4371337890625,0.0,1333.134765625,0.5732250809669495,1.0,0.0,3.0,1.0,0.0
12075180,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664235234260559,0.2697580754756927,0.2459612041711807,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.876713216304779,0.4085099399089813,0.3897822797298431,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772664785385132,0.4249210357666015,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644011378288269,0.2675591707229614,0.2569622695446014,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642311215400696,0.1742015182971954,0.8005553483963013,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984904825687408,1.0,1.0,0.0,1.0,-2.542909383773804,2.5429041385650635,5.2017171583429445e-06,1.96546733379364,0.7611709237098694,0.7611709237098694,0.0,131.34466552734375,128.0,17758.447265625,-0.0,1508.1553955078125,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560849547386169,1.0,0.0,0.0,2.1767306327819824,2.1767406463623047,3.1615698503628664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.635009765625,0.0,358.3647155761719,1895.4371337890625,0.0,1282.929443359375,0.5544300079345703,1.0,0.0,3.0,1.0,0.0
12075240,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7664235234260559,0.2697580754756927,0.2459612041711807,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.701904296875,0.876713216304779,0.4085099399089813,0.3897822797298431,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7019958496094,0.9990000128746032,0.6772664785385132,0.4249210357666015,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7017517089844,0.7644011378288269,0.2675591707229614,0.2569622695446014,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015075683594,0.6642311215400696,0.1742015182971954,0.8005553483963013,285.7018737792969,286.8664245605469,292.6044921875,286.55938720703125,292.60650634765625,297.025390625,285.7025146484375,1.0,0.4984904825687408,1.0,1.0,0.0,1.0,-2.542909383773804,2.5429041385650635,5.2017171583429445e-06,1.96546733379364,0.7611709237098694,0.7611709237098694,0.0,131.34466552734375,128.0,17758.447265625,-0.0,1508.1553955078125,1.0,283.1499938964844,285.0962219238281,289.5238647460937,290.7472229003906,293.1499938964844,293.1499938964844,283.1499938964844,20240.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6560849547386169,1.0,0.0,0.0,2.1767306327819824,2.1767406463623047,3.1615698503628664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3805.635009765625,0.0,358.3647155761719,1895.4371337890625,0.0,1282.929443359375,0.5544300079345703,1.0,0.0,3.0,1.0,0.0
12075300,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7650287747383118,0.2686614990234375,0.2449936270713806,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70953369140625,0.8751813769340515,0.4069851338863373,0.3883659541606903,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.9990000128746032,0.6757789254188538,0.4255690574645996,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7629571557044983,0.266405314207077,0.2558917999267578,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091064453125,0.6627393960952759,0.1732981204986572,0.7965793609619141,285.7095031738281,286.9232482910156,292.55865478515625,286.53936767578125,292.5606994628906,297.02423095703125,285.7102355957031,1.0,0.4975084364414215,1.0,1.0,0.0,1.0,-2.5347588062286377,2.534753561019897,5.1683568926819135e-06,1.959129810333252,0.7525787949562073,0.7525787949562073,0.0,131.33834838867188,128.0,17562.853515625,-0.0,1497.2843017578125,1.0,283.1499938964844,285.1127319335937,289.5030822753906,290.714599609375,293.1499938964844,293.1499938964844,283.1499938964844,20210.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6524150371551514,1.0,0.0,0.0,2.134352207183838,2.134361982345581,3.039664022708166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.534912109375,0.0,341.1222839355469,1895.4371337890625,0.0,1257.37939453125,0.5452520251274109,1.0,0.0,3.0,1.0,0.0
