time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127560,297.5826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.9990000128746032,0.4899896085262298,0.3294979631900787,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.777927577495575,0.1720545142889022,0.1632699370384216,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8342437744140625,0.2124620079994201,0.1490678191184997,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.7218382954597473,0.1359899938106537,0.1293165683746338,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7647560238838196,0.1631320267915725,0.7361752390861511,285.06158447265625,286.04119873046875,292.4966735839844,286.3355407714844,292.4937744140625,297.46307373046875,285.0682373046875,1.0,0.3437532484531402,1.0,1.0,0.0,1.0,-1.809144377708435,1.809141755104065,2.647386281751096e-06,1.3944486379623413,0.794944167137146,0.794944167137146,0.0,54.1671142578125,88.0,13519.166015625,-0.0,504.6053771972656,1.0,283.1499938964844,284.53436279296875,289.3830871582031,290.31939697265625,293.1499938964844,293.1499938964844,283.1499938964844,20014.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5243709683418274,1.0,0.0,0.0,2.3193342685699463,2.319344997406006,3.589385073610174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3590.675537109375,0.0,419.4159851074219,1895.4371337890625,0.0,587.6243896484375,0.5850625038146973,1.0,0.0,3.0,1.0,0.0
12127620,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895220100879669,0.3562455773353576,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633022665977478,0.1756416708230972,0.1668338328599929,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166928291320801,0.2144086956977844,0.1505517661571502,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090545892715454,0.1390294581651687,0.13237164914608,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488000988960266,0.1651075780391693,0.7460969686508179,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569437563419342,1.0,1.0,0.0,1.0,-1.8629142045974727,1.8629114627838133,2.803415782182128e-06,1.436690092086792,0.7845113277435303,0.7845113277435303,0.0,60.8621826171875,91.0,13939.201171875,-0.0,561.8519897460938,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356308817863464,1.0,0.0,0.0,2.2538070678710938,2.253817319869995,3.389431242339924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.601318359375,0.0,388.6197509765625,1895.4371337890625,0.0,629.2119750976562,0.5703288912773132,1.0,0.0,3.0,1.0,0.0
12127680,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4895220100879669,0.3562455773353576,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15008544921875,0.7633022665977478,0.1756416708230972,0.1668338328599929,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.8166928291320801,0.2144086956977844,0.1505517661571502,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490478515625,0.7090545892715454,0.1390294581651687,0.13237164914608,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498413085937,0.7488000988960266,0.1651075780391693,0.7460969686508179,285.1515808105469,286.01080322265625,292.5899963378906,286.3616943359375,292.5871887207031,297.4306945800781,285.1574401855469,1.0,0.3569437563419342,1.0,1.0,0.0,1.0,-1.8629142045974727,1.8629114627838133,2.803415782182128e-06,1.436690092086792,0.7845113277435303,0.7845113277435303,0.0,60.8621826171875,91.0,13939.201171875,-0.0,561.8519897460938,1.0,283.1499938964844,284.6200256347656,289.4173583984375,290.38165283203125,293.1499938964844,293.1499938964844,283.1499938964844,19712.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5356308817863464,1.0,0.0,0.0,2.2538070678710938,2.253817319869995,3.389431242339924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3616.601318359375,0.0,388.6197509765625,1895.4371337890625,0.0,629.2119750976562,0.5703288912773132,1.0,0.0,3.0,1.0,0.0
12127740,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889204800128937,0.3783244490623474,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.753785252571106,0.1793827414512634,0.170518010854721,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034181594848633,0.2165127247571945,0.1521290838718414,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999703645706177,0.1421977281570434,0.1355236023664474,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378003001213074,0.1671203821897506,0.7559276819229126,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687047660350799,1.0,1.0,0.0,1.0,-1.911336898803711,1.9113340377807613,2.9482582704076776e-06,1.4746160507202148,0.7756184935569763,0.7756184935569763,0.0,66.83838653564453,94.0,14325.5654296875,-0.0,615.8674926757812,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468464493751526,1.0,0.0,0.0,2.197744131088257,2.19775390625,3.222905888833339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.903076171875,0.0,363.5551452636719,1895.4371337890625,0.0,673.5723876953125,0.5577596426010132,1.0,0.0,3.0,1.0,0.0
12127800,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.9990000128746032,0.4889204800128937,0.3783244490623474,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23419189453125,0.753785252571106,0.1793827414512634,0.170518010854721,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348327636719,0.8034181594848633,0.2165127247571945,0.1521290838718414,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23321533203125,0.6999703645706177,0.1421977281570434,0.1355236023664474,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2339172363281,0.7378003001213074,0.1671203821897506,0.7559276819229126,285.235595703125,285.9766540527344,292.6833190917969,286.387451171875,292.6806030273437,297.4028625488281,285.2409973144531,1.0,0.3687047660350799,1.0,1.0,0.0,1.0,-1.911336898803711,1.9113340377807613,2.9482582704076776e-06,1.4746160507202148,0.7756184935569763,0.7756184935569763,0.0,66.83838653564453,94.0,14325.5654296875,-0.0,615.8674926757812,1.0,283.1499938964844,284.6999816894531,289.44293212890625,290.4329833984375,293.1499938964844,293.1499938964844,283.1499938964844,19459.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5468464493751526,1.0,0.0,0.0,2.197744131088257,2.19775390625,3.222905888833339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.903076171875,0.0,363.5551452636719,1895.4371337890625,0.0,673.5723876953125,0.5577596426010132,1.0,0.0,3.0,1.0,0.0
12127860,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886081516742706,0.3968938589096069,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475660443305969,0.1832812875509262,0.1743279546499252,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932864427566528,0.2187713384628296,0.1537983417510986,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939787268638611,0.145495980978012,0.1387761831283569,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299742102622986,0.1692536473274231,0.7661210894584656,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793043494224548,1.0,1.0,0.0,1.0,-1.9563640356063845,1.9563610553741453,3.086618562520016e-06,1.509820818901062,0.7682852745056152,0.7682852745056152,0.0,72.2236557006836,82.0,14694.3525390625,-0.0,667.789794921875,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569776296615601,1.0,0.0,0.0,2.1502368450164795,2.150246381759644,3.085076798470255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.255859375,0.0,343.1529846191406,1895.4371337890625,0.0,716.3032836914062,0.5471115708351135,1.0,0.0,3.0,1.0,0.0
12127920,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.9990000128746032,0.4886081516742706,0.3968938589096069,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.7475660443305969,0.1832812875509262,0.1743279546499252,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.31500244140625,0.7932864427566528,0.2187713384628296,0.1537983417510986,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135070800781,0.6939787268638611,0.145495980978012,0.1387761831283569,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.7299742102622986,0.1692536473274231,0.7661210894584656,285.31573486328125,285.9388122558594,292.77667236328125,286.41278076171875,292.7740173339844,297.382568359375,285.32080078125,1.0,0.3793043494224548,1.0,1.0,0.0,1.0,-1.9563640356063845,1.9563610553741453,3.086618562520016e-06,1.509820818901062,0.7682852745056152,0.7682852745056152,0.0,72.2236557006836,82.0,14694.3525390625,-0.0,667.789794921875,1.0,283.1499938964844,284.775634765625,289.4632263183594,290.47662353515625,293.1499938964844,293.1499938964844,283.1499938964844,19232.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569776296615601,1.0,0.0,0.0,2.1502368450164795,2.150246381759644,3.085076798470255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3659.255859375,0.0,343.1529846191406,1895.4371337890625,0.0,716.3032836914062,0.5471115708351135,1.0,0.0,3.0,1.0,0.0
12127980,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901868402957916,0.3996893167495727,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510553598403931,0.1873161345720291,0.1781318634748459,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942988872528076,0.2211563289165496,0.1554581224918365,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979169845581055,0.1489024460315704,0.1419959366321563,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313536405563354,0.1715286672115326,0.776259183883667,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832437694072723,1.0,1.0,0.0,1.0,-1.9823421239852903,1.9823389053344729,3.168557441313169e-06,1.5304582118988037,0.7623551487922668,0.7623551487922668,0.0,73.55479431152344,70.0,14961.09765625,-0.0,692.7396850585938,1.0,283.1499938964844,284.8384704589844,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657349228858948,1.0,0.0,0.0,2.1105856895446777,2.1105949878692627,2.972345782836783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.605712890625,0.0,326.6713256835937,1895.4371337890625,0.0,755.372314453125,0.5382122993469238,1.0,0.0,3.0,1.0,0.0
12128040,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.9990000128746032,0.4901868402957916,0.3996893167495727,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822631835937,0.7510553598403931,0.1873161345720291,0.1781318634748459,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.7942988872528076,0.2211563289165496,0.1554581224918365,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.381591796875,0.6979169845581055,0.1489024460315704,0.1419959366321563,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.7313536405563354,0.1715286672115326,0.776259183883667,285.3832092285156,285.8971862792969,292.8699951171875,286.4377136230469,292.86737060546875,297.3768310546875,285.3868408203125,1.0,0.3832437694072723,1.0,1.0,0.0,1.0,-1.9823421239852903,1.9823389053344729,3.168557441313169e-06,1.5304582118988037,0.7623551487922668,0.7623551487922668,0.0,73.55479431152344,70.0,14961.09765625,-0.0,692.7396850585938,1.0,283.1499938964844,284.8384704589844,289.48126220703125,290.5140380859375,293.1499938964844,293.1499938964844,283.1499938964844,19027.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657349228858948,1.0,0.0,0.0,2.1105856895446777,2.1105949878692627,2.972345782836783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3675.605712890625,0.0,326.6713256835937,1895.4371337890625,0.0,755.372314453125,0.5382122993469238,1.0,0.0,3.0,1.0,0.0
12128100,297.41668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4109802246094,0.9990000128746032,0.4925317466259002,0.3959493637084961,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096984863281,0.7559351325035095,0.1893867552280426,0.1800345331430435,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4100341796875,0.7983158230781555,0.2223935723304748,0.156283751130104,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4091186523437,0.7030317783355713,0.1506497114896774,0.1435975432395935,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40948486328125,0.7349739670753479,0.1727413833141327,0.7814022898674011,285.4105224609375,285.8626708984375,292.9166564941406,286.45001220703125,292.9140625,297.3832397460937,285.4136962890625,1.0,0.3833481073379516,1.0,1.0,0.0,1.0,-1.9892317056655884,1.98922860622406,3.1905758532957407e-06,1.5359896421432495,0.7599611282348633,0.7599611282348633,0.0,72.85484313964844,70.0,15057.83203125,-0.0,695.8863525390625,1.0,283.1499938964844,284.8642578125,289.48876953125,290.52886962890625,293.1499938964844,293.1499938964844,283.1499938964844,18945.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5693771243095398,1.0,0.0,0.0,2.093127012252808,2.0931363105773926,2.923375461705291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.775146484375,0.0,319.623779296875,1895.4371337890625,0.0,772.2237548828125,0.534310519695282,1.0,0.0,3.0,1.0,0.0
12128160,297.4346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4347839355469,0.9990000128746032,0.4959803819656372,0.3894086480140686,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4337158203125,0.7627225518226624,0.191494733095169,0.1819467097520828,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4339904785156,0.8043397665023804,0.2236607521772384,0.1571116596460342,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331970214844,0.7099151611328125,0.1524282246828079,0.1452029347419738,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7403315901756287,0.1740142107009887,0.7866808772087097,285.43438720703125,285.85186767578125,292.9633483886719,286.46221923828125,292.9607238769531,297.3955078125,285.4371643066406,1.0,0.3824230432510376,1.0,1.0,0.0,1.0,-1.99293863773346,1.9929354190826416,3.202537072866108e-06,1.5390187501907349,0.7576077580451965,0.7576077580451965,0.0,71.43257904052734,73.0,15137.5927734375,-0.0,694.0367431640625,1.0,283.1499938964844,284.8867492675781,289.49560546875,290.541748046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5724466443061829,1.0,0.0,0.0,2.0778419971466064,2.0778510570526123,2.880835268115334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3687.09716796875,0.0,313.4276123046875,1895.4371337890625,0.0,786.7067260742188,0.5308533906936646,1.0,0.0,3.0,1.0,0.0
12128220,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045928359031677,0.3824141919612884,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729731202125549,0.1958535462617874,0.1859519481658935,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122545480728149,0.2263141423463821,0.1588846892118454,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195494174957275,0.1561077237129211,0.1485767513513565,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480584383010864,0.1767729669809341,0.7984175682067871,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.383821964263916,1.0,1.0,0.0,1.0,-2.0096139907836914,2.009610652923584,3.2558261864323867e-06,1.5521005392074585,0.7541351914405823,0.7541351914405823,0.0,70.26695251464844,76.0,15347.8681640625,-0.0,703.5265502929688,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771139860153198,1.0,0.0,0.0,2.051532030105591,2.0515408515930176,2.808341719173768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.29443359375,0.0,302.9544982910156,1895.4371337890625,0.0,809.2295532226562,0.5249069929122925,1.0,0.0,3.0,1.0,0.0
12128280,297.48406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.483642578125,0.9990000128746032,0.5045928359031677,0.3824141919612884,297.3907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4824523925781,0.7729731202125549,0.1958535462617874,0.1859519481658935,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4827575683594,0.8122545480728149,0.2263141423463821,0.1588846892118454,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.48193359375,0.7195494174957275,0.1561077237129211,0.1485767513513565,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48223876953125,0.7480584383010864,0.1767729669809341,0.7984175682067871,285.48321533203125,285.80279541015625,293.0566711425781,286.4862976074219,293.0540771484375,297.428955078125,285.4864196777344,1.0,0.383821964263916,1.0,1.0,0.0,1.0,-2.0096139907836914,2.009610652923584,3.2558261864323867e-06,1.5521005392074585,0.7541351914405823,0.7541351914405823,0.0,70.26695251464844,76.0,15347.8681640625,-0.0,703.5265502929688,1.0,283.1499938964844,284.932861328125,289.5100402832031,290.5669860839844,293.1499938964844,293.1499938964844,283.1499938964844,18677.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771139860153198,1.0,0.0,0.0,2.051532030105591,2.0515408515930176,2.808341719173768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3699.29443359375,0.0,302.9544982910156,1895.4371337890625,0.0,809.2295532226562,0.5249069929122925,1.0,0.0,3.0,1.0,0.0
12128340,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134264230728149,0.3789624571800232,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.781276285648346,0.2003923803567886,0.1901627629995346,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177206516265869,0.2291208058595657,0.1607900410890579,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269178628921509,0.1599339097738266,0.1521263569593429,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541425228118896,0.1797604113817215,0.8114144206047058,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867326080799103,1.0,1.0,0.0,1.0,-2.032681465148926,2.0326781272888184,3.330462277517654e-06,1.5702794790267944,0.7521142363548279,0.7521142363548279,0.0,70.09870147705078,79.0,15607.091796875,-0.0,721.8572387695312,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811821222305298,1.0,0.0,0.0,2.031857490539551,2.031866312026977,2.754735533017083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.49853515625,0.0,295.0957336425781,1895.4371337890625,0.0,829.362060546875,0.5203862190246582,1.0,0.0,3.0,1.0,0.0
12128400,297.5294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5362243652344,0.9990000128746032,0.5134264230728149,0.3789624571800232,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5350646972656,0.781276285648346,0.2003923803567886,0.1901627629995346,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53533935546875,0.8177206516265869,0.2291208058595657,0.1607900410890579,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345153808594,0.7269178628921509,0.1599339097738266,0.1521263569593429,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348205566406,0.7541425228118896,0.1797604113817215,0.8114144206047058,285.5357971191406,285.75,293.1499938964844,286.50994873046875,293.1474304199219,297.461181640625,285.5390930175781,1.0,0.3867326080799103,1.0,1.0,0.0,1.0,-2.032681465148926,2.0326781272888184,3.330462277517654e-06,1.5702794790267944,0.7521142363548279,0.7521142363548279,0.0,70.09870147705078,79.0,15607.091796875,-0.0,721.8572387695312,1.0,283.1499938964844,284.9805908203125,289.5309143066406,290.60076904296875,293.1499938964844,293.1499938964844,283.1499938964844,18506.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811821222305298,1.0,0.0,0.0,2.031857490539551,2.031866312026977,2.754735533017083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3715.49853515625,0.0,295.0957336425781,1895.4371337890625,0.0,829.362060546875,0.5203862190246582,1.0,0.0,3.0,1.0,0.0
12128460,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216529369354248,0.3785854279994964,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874095439910889,0.2047537267208099,0.1943662911653518,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209786415100098,0.2317350506782531,0.1626761853694915,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322679162025452,0.1635424792766571,0.1556336134672165,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583035826683044,0.1825644969940185,0.8244147300720215,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908024728298187,1.0,1.0,0.0,1.0,-2.05936598777771,2.0593626499176025,3.4179806789325085e-06,1.5913265943527222,0.7516593337059021,0.7516593337059021,0.0,70.73155975341797,82.0,15905.072265625,-0.0,746.4110107421875,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585455060005188,1.0,0.0,0.0,2.019015550613404,2.019024133682251,2.720023815072637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.28955078125,0.0,289.77301025390625,1895.4371337890625,0.0,851.0204467773438,0.5173230171203613,1.0,0.0,3.0,1.0,0.0
12128520,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58990478515625,0.9990000128746032,0.5216529369354248,0.3785854279994964,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5887756347656,0.7874095439910889,0.2047537267208099,0.1943662911653518,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58905029296875,0.8209786415100098,0.2317350506782531,0.1626761853694915,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5882263183594,0.7322679162025452,0.1635424792766571,0.1556336134672165,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.7583035826683044,0.1825644969940185,0.8244147300720215,285.5895080566406,285.6891784667969,293.24853515625,286.5373840332031,293.2457580566406,297.4857788085937,285.5927734375,1.0,0.3908024728298187,1.0,1.0,0.0,1.0,-2.05936598777771,2.0593626499176025,3.4179806789325085e-06,1.5913265943527222,0.7516593337059021,0.7516593337059021,0.0,70.73155975341797,82.0,15905.072265625,-0.0,746.4110107421875,1.0,283.1499938964844,285.0276794433594,289.55877685546875,290.6439819335937,293.1499938964844,293.1499938964844,283.1499938964844,18331.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585455060005188,1.0,0.0,0.0,2.019015550613404,2.019024133682251,2.720023815072637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.28955078125,0.0,289.77301025390625,1895.4371337890625,0.0,851.0204467773438,0.5173230171203613,1.0,0.0,3.0,1.0,0.0
12128580,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287654995918274,0.3815717101097107,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906175255775452,0.2087507247924804,0.1982356905937194,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215477466583252,0.2340030968189239,0.1643232554197311,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.734987199306488,0.1667298823595047,0.1587564200162887,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597099542617798,0.1849461197853088,0.8356229066848755,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956325054168701,1.0,1.0,0.0,1.0,-2.086788892745972,2.0867855548858643,3.5091909467155347e-06,1.612945795059204,0.7529545426368713,0.7529545426368713,0.0,72.15314483642578,85.0,16234.8544921875,-0.0,774.9700927734375,1.0,283.1499938964844,285.0723571777344,289.5951232910156,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899767279624939,1.0,0.0,0.0,2.013469696044922,2.013478279113769,2.7051018491874856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.82373046875,0.0,287.0367736816406,1895.4371337890625,0.0,874.5208129882812,0.5158048868179321,1.0,0.0,3.0,1.0,0.0
12128640,297.5814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.9990000128746032,0.5287654995918274,0.3815717101097107,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7906175255775452,0.2087507247924804,0.1982356905937194,297.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6422119140625,0.8215477466583252,0.2340030968189239,0.1643232554197311,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414489746094,0.734987199306488,0.1667298823595047,0.1587564200162887,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7597099542617798,0.1849461197853088,0.8356229066848755,285.64263916015625,285.6160888671875,293.3570556640625,286.5723876953125,293.3540344238281,297.4993591308594,285.64581298828125,1.0,0.3956325054168701,1.0,1.0,0.0,1.0,-2.086788892745972,2.0867855548858643,3.5091909467155347e-06,1.612945795059204,0.7529545426368713,0.7529545426368713,0.0,72.15314483642578,85.0,16234.8544921875,-0.0,774.9700927734375,1.0,283.1499938964844,285.0723571777344,289.5951232910156,290.697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18144.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899767279624939,1.0,0.0,0.0,2.013469696044922,2.013478279113769,2.7051018491874856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.82373046875,0.0,287.0367736816406,1895.4371337890625,0.0,874.5208129882812,0.5158048868179321,1.0,0.0,3.0,1.0,0.0
12128700,297.5858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6690673828125,0.9990000128746032,0.5319336652755737,0.3839657008647918,297.424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.7914463877677917,0.2106691747903823,0.2000894546508789,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6682434082031,0.8211431503295898,0.2350667119026184,0.165093794465065,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.7356452345848083,0.1682206988334655,0.1602154076099395,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6677551269531,0.7596656084060669,0.1860267519950866,0.8407163023948669,285.6686706542969,285.56756591796875,293.4148254394531,286.5924987792969,293.41168212890625,297.50274658203125,285.6718139648437,1.0,0.3982466459274292,1.0,1.0,0.0,1.0,-2.1006853580474854,2.100681781768799,3.555859620973933e-06,1.6238701343536377,0.7543740272521973,0.7543740272521973,0.0,73.07925415039062,85.0,16411.005859375,-0.0,790.4347534179688,1.0,283.1499938964844,285.0935363769531,289.6164245605469,290.7281799316406,293.1499938964844,293.1499938964844,283.1499938964844,18053.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924251079559326,1.0,0.0,0.0,2.013404130935669,2.0134127140045166,2.704925634589017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3771.93994140625,0.0,286.6381225585937,1895.4371337890625,0.0,887.498779296875,0.5156311392784119,1.0,0.0,3.0,1.0,0.0
12128760,297.58770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6944580078125,0.9990000128746032,0.5348779559135437,0.3868090808391571,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7919003367424011,0.2125523537397384,0.2019082009792328,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.69366455078125,0.8204104900360107,0.2361003756523132,0.1658426076173782,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6929931640625,0.7359598875045776,0.1696611791849136,0.1616250127553939,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932067871094,0.7592547535896301,0.1870505511760711,0.8455484509468079,285.6941223144531,285.5306701660156,293.47479248046875,286.6142883300781,293.4715881347656,297.5042724609375,285.6971130371094,1.0,0.4009602665901184,1.0,1.0,0.0,1.0,-2.114680528640747,2.1146769523620605,3.6031403851666255e-06,1.634837031364441,0.7561358213424683,0.7561358213424683,0.0,74.11630249023438,88.0,16595.591796875,-0.0,806.5704345703125,1.0,283.1499938964844,285.113525390625,289.6396789550781,290.76141357421875,293.1499938964844,293.1499938964844,283.1499938964844,17947.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950365662574768,1.0,0.0,0.0,2.0156667232513428,2.0156753063201904,2.711008448841312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3785.998779296875,0.0,286.99755859375,1895.4371337890625,0.0,901.5399169921876,0.5159292817115784,1.0,0.0,3.0,1.0,0.0
12128820,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402021408081055,0.3935030698776245,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919972538948059,0.2162461876869201,0.2054756134748459,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182423710823059,0.2381056994199752,0.1672973930835724,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358366250991821,0.1724266856908798,0.1643330752849578,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576361298561096,0.1889626532793045,0.8545971512794495,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066064357757568,1.0,1.0,0.0,1.0,-2.1428725719451904,2.142868757247925,3.6991896195104346e-06,1.6567950248718262,0.7613164782524109,0.7613164782524109,0.0,76.4495849609375,91.0,16987.103515625,-0.0,840.5496215820312,1.0,283.1499938964844,285.1502990722656,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007840037345886,1.0,0.0,0.0,2.025941848754883,2.0259504318237305,2.738718194450485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.52783203125,0.0,289.7845458984375,1895.4371337890625,0.0,933.1744995117188,0.5177749991416931,1.0,0.0,3.0,1.0,0.0
12128880,297.5854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.743408203125,0.9990000128746032,0.5402021408081055,0.3935030698776245,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.74249267578125,0.7919972538948059,0.2162461876869201,0.2054756134748459,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7426452636719,0.8182423710823059,0.2381056994199752,0.1672973930835724,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7420349121094,0.7358366250991821,0.1724266856908798,0.1643330752849578,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7422180175781,0.7576361298561096,0.1889626532793045,0.8545971512794495,285.7430725097656,285.4330444335937,293.60107421875,286.6625061035156,293.5976867675781,297.5031433105469,285.7458801269531,1.0,0.4066064357757568,1.0,1.0,0.0,1.0,-2.1428725719451904,2.142868757247925,3.6991896195104346e-06,1.6567950248718262,0.7613164782524109,0.7613164782524109,0.0,76.4495849609375,91.0,16987.103515625,-0.0,840.5496215820312,1.0,283.1499938964844,285.1502990722656,289.6912841796875,290.83465576171875,293.1499938964844,293.1499938964844,283.1499938964844,17739.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007840037345886,1.0,0.0,0.0,2.025941848754883,2.0259504318237305,2.738718194450485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3816.52783203125,0.0,289.7845458984375,1895.4371337890625,0.0,933.1744995117188,0.5177749991416931,1.0,0.0,3.0,1.0,0.0
12128940,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449002385139465,0.4011422097682953,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913733124732971,0.2198770195245742,0.2089841216802597,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154498934745789,0.2400549948215484,0.1687149107456207,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350283861160278,0.1750741451978683,0.1669291704893112,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553078532218933,0.1907312721014022,0.8630013465881348,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124471247196197,1.0,1.0,0.0,1.0,-2.1711761951446533,2.171172380447388,3.7967320167808793e-06,1.6786853075027466,0.7686122059822083,0.7686122059822083,0.0,79.04381561279297,94.0,17408.828125,-0.0,876.40966796875,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072487831115723,1.0,0.0,0.0,2.044572830200196,2.044581413269043,2.789321342788753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.103271484375,0.0,295.5746154785156,1895.4371337890625,0.0,969.9091186523438,0.5214172005653381,1.0,0.0,3.0,1.0,0.0
12129000,297.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9990000128746032,0.5449002385139465,0.4011422097682953,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.78826904296875,0.7913733124732971,0.2198770195245742,0.2089841216802597,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.8154498934745789,0.2400549948215484,0.1687149107456207,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.787841796875,0.7350283861160278,0.1750741451978683,0.1669291704893112,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880249023437,0.7553078532218933,0.1907312721014022,0.8630013465881348,285.7887878417969,285.3233337402344,293.7351989746094,286.7164001464844,293.7316589355469,297.4979553222656,285.7913818359375,1.0,0.4124471247196197,1.0,1.0,0.0,1.0,-2.1711761951446533,2.171172380447388,3.7967320167808793e-06,1.6786853075027466,0.7686122059822083,0.7686122059822083,0.0,79.04381561279297,94.0,17408.828125,-0.0,876.40966796875,1.0,283.1499938964844,285.1820068359375,289.74871826171875,290.9159545898437,293.1499938964844,293.1499938964844,283.1499938964844,17523.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6072487831115723,1.0,0.0,0.0,2.044572830200196,2.044581413269043,2.789321342788753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3850.103271484375,0.0,295.5746154785156,1895.4371337890625,0.0,969.9091186523438,0.5214172005653381,1.0,0.0,3.0,1.0,0.0
12129060,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490657091140747,0.4093592166900635,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.790346086025238,0.2234711796045303,0.2124592512845993,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123096227645874,0.241980642080307,0.1701153516769409,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338317632675171,0.1776485294103622,0.1694523990154266,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525815963745117,0.1923860311508178,0.8708988428115845,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183926284313202,1.0,1.0,0.0,1.0,-2.199418306350708,2.1994144916534424,3.895440841006348e-06,1.70054030418396,0.7781254053115845,0.7781254053115845,0.0,81.82374572753906,97.0,17859.814453125,-0.0,913.7546997070312,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143766641616821,1.0,0.0,0.0,2.0716915130615234,2.071700096130371,2.863805548258825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.4482421875,0.0,304.566162109375,1895.4371337890625,0.0,1011.7584838867188,0.526904821395874,1.0,0.0,3.0,1.0,0.0
12129120,297.56500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8310241699219,0.9990000128746032,0.5490657091140747,0.4093592166900635,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83026123046875,0.790346086025238,0.2234711796045303,0.2124592512845993,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83038330078125,0.8123096227645874,0.241980642080307,0.1701153516769409,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82989501953125,0.7338317632675171,0.1776485294103622,0.1694523990154266,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8300476074219,0.7525815963745117,0.1923860311508178,0.8708988428115845,285.83074951171875,285.20172119140625,293.8764038085937,286.7753601074219,293.87274169921875,297.4898986816406,285.83306884765625,1.0,0.4183926284313202,1.0,1.0,0.0,1.0,-2.199418306350708,2.1994144916534424,3.895440841006348e-06,1.70054030418396,0.7781254053115845,0.7781254053115845,0.0,81.82374572753906,97.0,17859.814453125,-0.0,913.7546997070312,1.0,283.1499938964844,285.20806884765625,289.8109741210937,291.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,17302.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143766641616821,1.0,0.0,0.0,2.0716915130615234,2.071700096130371,2.863805548258825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3886.4482421875,0.0,304.566162109375,1895.4371337890625,0.0,1011.7584838867188,0.526904821395874,1.0,0.0,3.0,1.0,0.0
12129180,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.552789032459259,0.4179072678089142,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891153693199158,0.2270393371582031,0.215912640094757,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089879155158997,0.2438929080963134,0.1715097278356552,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324329614639282,0.1801645010709762,0.1719241291284561,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496559023857117,0.1939446032047271,0.8783708214759827,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243787825107574,1.0,1.0,0.0,1.0,-2.227452516555786,2.2274484634399414,3.995015049440553e-06,1.7223814725875854,0.7899519801139832,0.7899519801139832,0.0,84.73738098144531,100.0,18338.7109375,-0.0,952.27197265625,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220834851264954,1.0,0.0,0.0,2.1072726249694824,2.107281446456909,2.9630217568410444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33154296875,0.0,316.9784545898437,1895.4371337890625,0.0,1058.5518798828125,0.5342571139335632,1.0,0.0,3.0,1.0,0.0
12129240,297.54986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8688049316406,0.9990000128746032,0.552789032459259,0.4179072678089142,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7891153693199158,0.2270393371582031,0.215912640094757,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8682556152344,0.8089879155158997,0.2438929080963134,0.1715097278356552,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8678283691406,0.7324329614639282,0.1801645010709762,0.1719241291284561,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.867919921875,0.7496559023857117,0.1939446032047271,0.8783708214759827,285.8685607910156,285.06842041015625,294.0240173339844,286.8387756347656,294.0202331542969,297.4798278808594,285.8706359863281,1.0,0.4243787825107574,1.0,1.0,0.0,1.0,-2.227452516555786,2.2274484634399414,3.995015049440553e-06,1.7223814725875854,0.7899519801139832,0.7899519801139832,0.0,84.73738098144531,100.0,18338.7109375,-0.0,952.27197265625,1.0,283.1499938964844,285.2283020019531,289.8772888183594,291.0983581542969,293.1499938964844,293.1499938964844,283.1499938964844,17079.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220834851264954,1.0,0.0,0.0,2.1072726249694824,2.107281446456909,2.9630217568410444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.33154296875,0.0,316.9784545898437,1895.4371337890625,0.0,1058.5518798828125,0.5342571139335632,1.0,0.0,3.0,1.0,0.0
12129300,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8861389160156,0.9990000128746032,0.5545042157173157,0.4222616553306579,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.885498046875,0.7884573936462402,0.2288148999214172,0.2176323235034942,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.807279109954834,0.2448407709598541,0.1722031086683273,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851928710937,0.7316850423812866,0.1814005821943283,0.1731407046318054,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88531494140625,0.7481530904769897,0.1946910917758941,0.8819628953933716,285.8858947753906,284.9970092773437,294.1000061035156,286.8719787597656,294.09619140625,297.474365234375,285.8878479003906,1.0,0.4273720979690552,1.0,1.0,0.0,1.0,-2.2413573265075684,2.241353273391724,4.044900833832799e-06,1.7332147359848022,0.7967671751976013,0.7967671751976013,0.0,86.23180389404297,100.0,18588.08203125,-0.0,971.8910522460938,1.0,283.1499938964844,285.2362060546875,289.9117431640625,291.1474609375,293.1499938964844,293.1499938964844,283.1499938964844,16969.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261268258094788,1.0,0.0,0.0,2.1281673908233643,2.12817645072937,3.022072974090406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.656494140625,0.0,324.53643798828125,1895.4371337890625,0.0,1083.72802734375,0.5386271476745605,1.0,0.0,3.0,1.0,0.0
12129360,297.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9024353027344,0.9990000128746032,0.5561262369155884,0.4266562163829803,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.7877811789512634,0.2305852025747299,0.2193476259708404,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.8055405020713806,0.245781272649765,0.1728923618793487,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90155029296875,0.7309128642082214,0.1826219260692596,0.1743441373109817,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9016418457031,0.7466339468955994,0.1954166889190673,0.885463297367096,285.9021911621094,284.95001220703125,294.17730712890625,286.90606689453125,294.1734619140625,297.4687194824219,285.9040222167969,1.0,0.4303595423698425,1.0,1.0,0.0,1.0,-2.2551746368408203,2.255170583724976,4.094705218449235e-06,1.7439255714416504,0.8038066625595093,0.8038066625595093,0.0,87.74593353271484,103.0,18843.453125,-0.0,991.7164306640624,1.0,283.1499938964844,285.2427062988281,289.947021484375,291.19775390625,293.1499938964844,293.1499938964844,283.1499938964844,16867.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302839517593384,1.0,0.0,0.0,2.150991201400757,2.151000499725342,3.087242248511757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.5048828125,0.0,333.0252685546875,1895.4371337890625,0.0,1110.0523681640625,0.543434739112854,1.0,0.0,3.0,1.0,0.0
