time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151740,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617720365524292,0.3959331214427948,0.3629820942878723,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659030795097351,0.5902738571166992,0.5646504759788513,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687223196029663,0.5975949764251709,0.4211255311965942,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7278703451156616,0.3418313264846802,0.3310421109199524,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324264407157898,0.2224238961935043,1.036663055419922,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399780273437,1.0,0.6671753525733948,0.3990546464920044,0.3990546464920044,1.0,1.0,-3.262004852294922,0.9728973507881165,2.28910756111145,0.2375869154930114,0.8931952118873596,0.8931952118873596,0.0,269.42236328125,274.0,47425.9765625,0.0,3477.479248046875,1.0,279.7585754394531,282.8686828613281,291.62164306640625,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647661209106445,3.647685289382935,8.878146218194161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.392578125,0.0,1533.9256591796875,1895.4371337890625,0.0,4300.0,0.9050421118736268,1.0,0.0,3.0,1.0,0.0
12151800,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.7617720365524292,0.3959331214427948,0.3629820942878723,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8659030795097351,0.5902738571166992,0.5646504759788513,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54132080078125,0.8687223196029663,0.5975949764251709,0.4211255311965942,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.541748046875,0.7278703451156616,0.3418313264846802,0.3310421109199524,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.54229736328125,0.6324264407157898,0.2224238961935043,1.036663055419922,284.5414428710937,284.95001220703125,299.55108642578125,288.5549011230469,297.933349609375,297.2467346191406,284.5399780273437,1.0,0.6671753525733948,0.3990546464920044,0.3990546464920044,1.0,1.0,-3.262004852294922,0.9728973507881165,2.28910756111145,0.2375869154930114,0.8931952118873596,0.8931952118873596,0.0,269.42236328125,274.0,47425.9765625,0.0,3477.479248046875,1.0,279.7585754394531,282.8686828613281,291.62164306640625,294.6835327148437,293.1499938964844,293.1499938964844,280.04998779296875,36449.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647661209106445,3.647685289382935,8.878146218194161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.392578125,0.0,1533.9256591796875,1895.4371337890625,0.0,4300.0,0.9050421118736268,1.0,0.0,3.0,1.0,0.0
12151860,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.758764922618866,0.3947058618068695,0.3614986538887024,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625430464744568,0.5884616374969482,0.5625200867652893,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160045623779,0.6014317274093628,0.4234446585178375,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256196737289429,0.3413336277008056,0.3303462862968445,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301605105400085,0.221745565533638,1.0329992771148682,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678985357284546,0.3986699283123016,0.3986699283123016,1.0,1.0,-3.255190372467041,0.9694345593452454,2.2857558727264404,0.2354440540075302,0.8912603259086609,0.8912603259086609,0.0,272.31280517578125,277.0,46192.44140625,0.0,3478.009765625,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993844747543335,1.0,0.0,0.0,3.633100271224976,3.6331241130828857,8.807406857158639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.92578125,0.0,1517.217041015625,1895.4371337890625,0.0,4247.85693359375,0.9017665386199952,1.0,0.0,3.0,1.0,0.0
12151920,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.70428466796875,0.758764922618866,0.3947058618068695,0.3614986538887024,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8625430464744568,0.5884616374969482,0.5625200867652893,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7045288085937,0.8680160045623779,0.6014317274093628,0.4234446585178375,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70416259765625,0.7256196737289429,0.3413336277008056,0.3303462862968445,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.6301605105400085,0.221745565533638,1.0329992771148682,284.70440673828125,284.95001220703125,299.5309143066406,288.53857421875,297.92596435546875,297.24615478515625,284.70562744140625,1.0,0.6678985357284546,0.3986699283123016,0.3986699283123016,1.0,1.0,-3.255190372467041,0.9694345593452454,2.2857558727264404,0.2354440540075302,0.8912603259086609,0.8912603259086609,0.0,272.31280517578125,277.0,46192.44140625,0.0,3478.009765625,1.0,280.0421142578125,283.0777587890625,291.5111999511719,294.4379577636719,293.1499938964844,293.1499938964844,280.3500061035156,36371.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993844747543335,1.0,0.0,0.0,3.633100271224976,3.6331241130828857,8.807406857158639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.92578125,0.0,1517.217041015625,1895.4371337890625,0.0,4247.85693359375,0.9017665386199952,1.0,0.0,3.0,1.0,0.0
12151980,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578613758087158,0.3948576152324676,0.3614499270915985,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613307476043701,0.5882862210273743,0.5620985627174377,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095611572266,0.6067587733268738,0.4269701242446899,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253128051758,0.3419752120971679,0.3307764828205108,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.629567563533783,0.2220138758420944,1.0335078239440918,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.669359564781189,0.3982843458652496,0.3982843458652496,1.0,1.0,-3.2599825859069824,0.9700381755828856,2.2899444103240967,0.2348426580429077,0.8920423984527588,0.8920423984527588,0.0,273.9385070800781,280.0,45071.64453125,0.0,3498.026611328125,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980341911315918,1.0,0.0,0.0,3.62564468383789,3.625668525695801,8.771296506893123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95654296875,0.0,1507.5965576171875,1895.4371337890625,0.0,4131.69482421875,0.8999783396720886,1.0,0.0,3.0,1.0,0.0
12152040,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7578613758087158,0.3948576152324676,0.3614499270915985,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8613307476043701,0.5882862210273743,0.5620985627174377,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8694095611572266,0.6067587733268738,0.4269701242446899,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7251253128051758,0.3419752120971679,0.3307764828205108,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.629567563533783,0.2220138758420944,1.0335078239440918,284.89227294921875,284.95001220703125,299.5107116699219,288.5223693847656,297.9283447265625,297.2588806152344,284.8938293457031,1.0,0.669359564781189,0.3982843458652496,0.3982843458652496,1.0,1.0,-3.2599825859069824,0.9700381755828856,2.2899444103240967,0.2348426580429077,0.8920423984527588,0.8920423984527588,0.0,273.9385070800781,280.0,45071.64453125,0.0,3498.026611328125,1.0,280.3415832519531,283.3092346191406,291.4714050292969,294.3065490722656,293.1499938964844,293.1499938964844,280.6499938964844,36182.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980341911315918,1.0,0.0,0.0,3.62564468383789,3.625668525695801,8.771296506893123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.95654296875,0.0,1507.5965576171875,1895.4371337890625,0.0,4131.69482421875,0.8999783396720886,1.0,0.0,3.0,1.0,0.0
12152100,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.757648229598999,0.3951696157455444,0.3616479635238647,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8609853982925415,0.5885137915611267,0.5622072219848633,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8703264594078064,0.6096839308738708,0.4289166033267975,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7251236438751221,0.3425415754318237,0.3312400579452514,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6295498609542847,0.2223803400993347,1.0348708629608154,285.0327453613281,284.95001220703125,299.5006103515625,288.5143127441406,297.9309997558594,297.2671813964844,285.0403137207031,1.0,0.670367419719696,0.3980915248394012,0.3980915248394012,1.0,1.0,-3.2648849487304688,0.9712073802947998,2.293677568435669,0.2348783016204834,0.8939603567123413,0.8939603567123413,0.0,274.7232360839844,280.0,44120.4375,0.0,3513.652587890625,1.0,280.5980529785156,283.4881286621094,291.4401550292969,294.16387939453125,293.1499938964844,293.1499938964844,280.6499938964844,36051.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717506766319276,1.0,0.0,0.0,3.625066757202149,3.6250905990600586,8.768500379119359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.31494140625,0.0,1505.985595703125,1895.4371337890625,0.0,4056.612548828125,0.8997938632965088,1.0,0.0,3.0,1.0,0.0
12152160,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.757660984992981,0.3956184983253479,0.3620524108409881,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.860866129398346,0.5889203548431396,0.5625708699226379,297.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8714646100997925,0.612760066986084,0.4310465157032013,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7253217697143555,0.3432491421699524,0.3318860232830047,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.6297430396080017,0.222883939743042,1.036991834640503,285.08349609375,284.95001220703125,299.490478515625,288.5063171386719,297.93438720703125,297.2767028808594,285.0850830078125,1.0,0.6715729236602783,0.3978034555912018,0.3978034555912018,1.0,1.0,-3.2716941833496094,0.9727875590324402,2.2989065647125244,0.2349037230014801,0.89540034532547,0.89540034532547,0.0,275.4515686035156,283.0,44054.6796875,0.0,3533.402587890625,1.0,280.64166259765625,283.54119873046875,291.4581298828125,294.22332763671875,293.1499938964844,293.1499938964844,280.95001220703125,35942.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679705500602722,1.0,0.0,0.0,3.627115249633789,3.627139091491699,8.778412734500307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.904296875,0.0,1507.42919921875,1895.4371337890625,0.0,4023.309326171875,0.900143027305603,1.0,0.0,3.0,1.0,0.0
12152220,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576903104782104,0.3967547714710235,0.3630241751670837,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606340885162354,0.5900431275367737,0.5635533928871155,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024664878845,0.6192026734352112,0.4354530870914459,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257739305496216,0.3449157774448395,0.3334080576896667,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677989006042,0.2241455465555191,1.0424244403839111,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744028329849243,0.3972273170948028,0.3972273170948028,1.0,1.0,-3.2877016067504883,0.976728081703186,2.310973644256592,0.2352259904146194,0.9014127254486084,0.9014127254486084,0.0,277.19482421875,286.0,43210.015625,0.0,3580.276611328125,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573463797569276,1.0,0.0,0.0,3.638455390930176,3.638479232788086,8.833389983919915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14501953125,0.0,1517.953369140625,1895.4371337890625,0.0,3928.89599609375,0.9024951457977296,1.0,0.0,3.0,1.0,0.0
12152280,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2797241210937,0.7576903104782104,0.3967547714710235,0.3630241751670837,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.280029296875,0.8606340885162354,0.5900431275367737,0.5635533928871155,297.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.8737024664878845,0.6192026734352112,0.4354530870914459,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2795715332031,0.7257739305496216,0.3449157774448395,0.3334080576896667,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789611816406,0.6302677989006042,0.2241455465555191,1.0424244403839111,285.2798767089844,284.95001220703125,299.47027587890625,288.4905090332031,297.9418640136719,297.2966613769531,285.28155517578125,1.0,0.6744028329849243,0.3972273170948028,0.3972273170948028,1.0,1.0,-3.2877016067504883,0.976728081703186,2.310973644256592,0.2352259904146194,0.9014127254486084,0.9014127254486084,0.0,277.19482421875,286.0,43210.015625,0.0,3580.276611328125,1.0,280.94158935546875,283.776611328125,291.45068359375,294.1596984863281,293.1499938964844,293.1499938964844,280.6499938964844,35677.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573463797569276,1.0,0.0,0.0,3.638455390930176,3.638479232788086,8.833389983919915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.14501953125,0.0,1517.953369140625,1895.4371337890625,0.0,3928.89599609375,0.9024951457977296,1.0,0.0,3.0,1.0,0.0
12152340,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.756242036819458,0.3962187767028808,0.3631579577922821,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589377999305725,0.5894603133201599,0.563687801361084,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743340373039246,0.6237435936927795,0.4391128122806549,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250998616218567,0.3455670475959778,0.3344861268997192,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298668384552002,0.2247396856546402,1.046806812286377,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772925853729248,0.3966511785984039,0.3966511785984039,1.0,1.0,-3.299006938934326,0.9790102243423462,2.319996833801269,0.2351828217506408,0.9022528529167176,0.9022528529167176,0.0,280.2861633300781,289.0,44340.82421875,0.0,3624.07275390625,1.0,280.6578674316406,283.5657653808594,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723234176635742,1.0,0.0,0.0,3.648157596588135,3.648181676864624,8.880562631929934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.375,0.0,1529.3143310546875,1895.4371337890625,0.0,4061.64453125,0.9046920537948608,1.0,0.0,3.0,1.0,0.0
12152400,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148681640625,0.756242036819458,0.3962187767028808,0.3631579577922821,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8589377999305725,0.5894603133201599,0.563687801361084,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8743340373039246,0.6237435936927795,0.4391128122806549,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7250998616218567,0.3455670475959778,0.3344861268997192,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.6298668384552002,0.2247396856546402,1.046806812286377,285.11474609375,284.95001220703125,299.4501037597656,288.4750366210937,297.9361267089844,297.2981262207031,285.11358642578125,1.0,0.6772925853729248,0.3966511785984039,0.3966511785984039,1.0,1.0,-3.299006938934326,0.9790102243423462,2.319996833801269,0.2351828217506408,0.9022528529167176,0.9022528529167176,0.0,280.2861633300781,289.0,44340.82421875,0.0,3624.07275390625,1.0,280.6578674316406,283.5657653808594,291.5277404785156,294.37799072265625,293.1499938964844,293.1499938964844,280.3500061035156,35758.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723234176635742,1.0,0.0,0.0,3.648157596588135,3.648181676864624,8.880562631929934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.375,0.0,1529.3143310546875,1895.4371337890625,0.0,4061.64453125,0.9046920537948608,1.0,0.0,3.0,1.0,0.0
12152460,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7532626986503601,0.3945389091968536,0.3620496392250061,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8556956052780151,0.5874837636947632,0.5623149871826172,297.49188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.8730975985527039,0.6264055967330933,0.441276878118515,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.7230380177497864,0.3451394140720367,0.3344664871692657,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.6281399726867676,0.2244473993778228,1.047149419784546,284.9349060058594,284.95001220703125,299.4323425292969,288.461669921875,297.9219665527344,297.28741455078125,284.932861328125,1.0,0.6792156100273132,0.3959155082702636,0.3959155082702636,1.0,1.0,-3.299024820327759,0.9769607186317444,2.322064161300659,0.2332630455493927,0.9005432724952698,0.9005432724952698,0.0,284.1410827636719,289.0,45458.4765625,0.0,3645.823974609375,1.0,280.36279296875,283.3435363769531,291.5341186523437,294.4819030761719,293.1499938964844,293.1499938964844,280.3500061035156,35927.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987665355205536,1.0,0.0,0.0,3.650934219360352,3.650958299636841,8.894086249711108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.31005859375,0.0,1533.6634521484375,1895.4371337890625,0.0,4194.9892578125,0.9054162502288818,1.0,0.0,3.0,1.0,0.0
12152520,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.7527942657470703,0.3942938446998596,0.3618417084217071,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.855187177658081,0.5871797204017639,0.5620502829551697,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.8728640079498291,0.6267534494400024,0.4415231049060821,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7226942181587219,0.3450500965118408,0.3344082236289978,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300842285156,0.6278405785560608,0.2243746668100357,1.0469681024551392,284.92926025390625,284.95001220703125,299.429931640625,288.4598693847656,297.9199523925781,297.2858581542969,284.9278259277344,1.0,0.6794262528419495,0.3958151936531067,0.3958151936531067,1.0,1.0,-3.29846453666687,0.9764844179153442,2.3219802379608154,0.2329174280166626,0.9004391431808472,0.9004391431808472,0.0,284.6938171386719,292.0,45463.86328125,0.0,3647.619384765625,1.0,280.3582458496094,283.33770751953125,291.52423095703125,294.4652099609375,293.1499938964844,293.1499938964844,280.04998779296875,35940.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884968400001526,1.0,0.0,0.0,3.651009559631348,3.651033639907837,8.894452321328572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.796875,0.0,1533.843994140625,1895.4371337890625,0.0,4202.13232421875,0.9054463505744934,1.0,0.0,3.0,1.0,0.0
12152580,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.748776912689209,0.3917604088783264,0.3598755300045013,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508147597312927,0.5840519070625305,0.559481143951416,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707892298698425,0.6290565133094788,0.4433605670928955,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196256518363953,0.3438766002655029,0.3336295783519745,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961969614029,1.0441075563430786,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.680788516998291,0.3949792087078094,0.3949792087078094,1.0,1.0,-3.2908506393432617,0.9714979529380798,2.319352626800537,0.229714810848236,0.8960508704185486,0.8960508704185486,0.0,289.21875,295.0,46468.3515625,0.0,3655.15869140625,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645156145095825,3.645179986953736,8.865955578585272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10400390625,0.0,1529.0987548828125,1895.4371337890625,0.0,4300.0,0.9042952656745912,1.0,0.0,3.0,1.0,0.0
12152640,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392272949219,0.748776912689209,0.3917604088783264,0.3598755300045013,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8508147597312927,0.5840519070625305,0.559481143951416,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389221191406,0.8707892298698425,0.6290565133094788,0.4433605670928955,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.7196256518363953,0.3438766002655029,0.3336295783519745,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73992919921875,0.6251017451286316,0.2233961969614029,1.0441075563430786,284.73907470703125,284.95001220703125,299.4097595214844,288.4451599121094,297.9003295898437,297.2689819335937,284.737548828125,1.0,0.680788516998291,0.3949792087078094,0.3949792087078094,1.0,1.0,-3.2908506393432617,0.9714979529380798,2.319352626800537,0.229714810848236,0.8960508704185486,0.8960508704185486,0.0,289.21875,295.0,46468.3515625,0.0,3655.15869140625,1.0,280.0582580566406,283.1083374023437,291.5001220703125,294.507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36175.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645156145095825,3.645179986953736,8.865955578585272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.10400390625,0.0,1529.0987548828125,1895.4371337890625,0.0,4300.0,0.9042952656745912,1.0,0.0,3.0,1.0,0.0
12152700,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7470327019691467,0.3910014629364013,0.3589713275432586,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8488829731941223,0.5829613208770752,0.5582231283187866,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.870036780834198,0.630806028842926,0.4443525671958923,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7182384729385376,0.3435362577438354,0.3332065343856811,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6238198280334473,0.2230332195758819,1.042313575744629,284.85675048828125,284.95001220703125,299.3996887207031,288.4379577636719,297.8938293457031,297.2651672363281,284.8632507324219,1.0,0.6812954545021057,0.3945612013339996,0.3945612013339996,1.0,1.0,-3.2867705821990967,0.9689189791679382,2.3178515434265137,0.2279717624187469,0.8965534567832947,0.8965534567832947,0.0,291.1498413085937,295.0,45440.4765625,0.0,3656.417724609375,1.0,280.3012084960937,283.265869140625,291.4118957519531,294.2624206542969,293.1499938964844,293.1499938964844,280.3500061035156,36133.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942388534545898,1.0,0.0,0.0,3.6423261165618896,3.6423499584198,8.852194355313259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.77001953125,0.0,1525.6473388671875,1895.4371337890625,0.0,4251.21142578125,0.9036877155303956,1.0,0.0,3.0,1.0,0.0
12152760,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7461116313934326,0.3907635807991028,0.3586315214633941,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8477666974067688,0.5824393630027771,0.5575763583183289,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8701614141464233,0.6331340670585632,0.4458518326282501,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7175218462944031,0.3435697853565216,0.3331458568572998,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.623116672039032,0.222949668765068,1.0416532754898071,284.8985595703125,284.95001220703125,299.3896484375,288.4308776855469,297.89239501953125,297.2679443359375,284.899658203125,1.0,0.6819389462471008,0.3943518698215484,0.3943518698215484,1.0,1.0,-3.286512613296509,0.9682078957557678,2.3183047771453857,0.2272305786609649,0.8966681361198425,0.8966681361198425,0.0,292.4357604980469,283.0,45291.02734375,0.0,3663.036865234375,1.0,280.34210205078125,283.3119812011719,291.39361572265625,294.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36083.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895089268684388,1.0,0.0,0.0,3.641321420669556,3.641345500946045,8.847312074067304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.3271484375,0.0,1524.1568603515625,1895.4371337890625,0.0,4210.81494140625,0.9034029245376588,1.0,0.0,3.0,1.0,0.0
12152820,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.748866617679596,0.3911135792732239,0.3585114479064941,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507478833198547,0.5823829174041748,0.5570154786109924,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759668469429016,0.6386915445327759,0.4493398368358612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204580903053284,0.3443627059459686,0.3334596157073974,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754066467285,0.2233951985836029,1.0417414903640747,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795250773429871,0.3939332067966461,0.3939332067966461,1.0,1.0,-3.29036545753479,0.968358039855957,2.322007417678833,0.2264489084482193,0.899936318397522,0.899936318397522,0.0,287.3676452636719,271.0,44190.84765625,0.0,3643.664306640625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750736355781556,1.0,0.0,0.0,3.6446595191955566,3.644683361053467,8.863539733283687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.12060546875,0.0,1526.4453125,1895.4371337890625,0.0,4085.755615234375,0.904026210308075,1.0,0.0,3.0,1.0,0.0
12152880,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.748866617679596,0.3911135792732239,0.3585114479064941,297.0652770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8507478833198547,0.5823829174041748,0.5570154786109924,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8759668469429016,0.6386915445327759,0.4493398368358612,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.080810546875,0.7204580903053284,0.3443627059459686,0.3334596157073974,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.6254754066467285,0.2233951985836029,1.0417414903640747,285.0810546875,284.95001220703125,299.3695373535156,288.41717529296875,297.8951416015625,297.28106689453125,285.0823669433594,1.0,0.6795250773429871,0.3939332067966461,0.3939332067966461,1.0,1.0,-3.29036545753479,0.968358039855957,2.322007417678833,0.2264489084482193,0.899936318397522,0.899936318397522,0.0,287.3676452636719,271.0,44190.84765625,0.0,3643.664306640625,1.0,280.6416931152344,283.5365600585937,291.3614501953125,294.1383972167969,293.1499938964844,293.1499938964844,280.95001220703125,35894.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750736355781556,1.0,0.0,0.0,3.6446595191955566,3.644683361053467,8.863539733283687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.12060546875,0.0,1526.4453125,1895.4371337890625,0.0,4085.755615234375,0.904026210308075,1.0,0.0,3.0,1.0,0.0
12152940,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546057105064392,0.3921234011650085,0.3589251935482025,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571040034294128,0.5831682682037354,0.5572001338005066,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.6449049115180969,0.4532578289508819,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261207103729248,0.3458206951618194,0.3343138694763183,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303563117980957,0.224470242857933,1.0441118478775024,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953332901001,0.3935145437717438,0.3935145437717438,1.0,1.0,-3.299669027328491,0.970377504825592,2.329291582107544,0.2263268828392028,0.905794322490692,0.905794322490692,0.0,278.2013244628906,259.0,43270.4765625,0.0,3613.9560546875,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962399423122406,1.0,0.0,0.0,3.656561851501465,3.656585931777954,8.921525704863598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.74365234375,0.0,1537.955322265625,1895.4371337890625,0.0,3973.9453125,0.906533658504486,1.0,0.0,3.0,1.0,0.0
12153000,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7546057105064392,0.3921234011650085,0.3589251935482025,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.8571040034294128,0.5831682682037354,0.5572001338005066,297.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.271484375,0.8853354454040527,0.6449049115180969,0.4532578289508819,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27105712890625,0.7261207103729248,0.3458206951618194,0.3343138694763183,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705078125,0.6303563117980957,0.224470242857933,1.0441118478775024,285.27130126953125,284.95001220703125,299.3494873046875,288.4040222167969,297.9013671875,297.2988586425781,285.2727355957031,1.0,0.6758953332901001,0.3935145437717438,0.3935145437717438,1.0,1.0,-3.299669027328491,0.970377504825592,2.329291582107544,0.2263268828392028,0.905794322490692,0.905794322490692,0.0,278.2013244628906,259.0,43270.4765625,0.0,3613.9560546875,1.0,280.9417419433594,283.7669982910156,291.35467529296875,294.0668029785156,293.1499938964844,293.1499938964844,280.6499938964844,35663.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962399423122406,1.0,0.0,0.0,3.656561851501465,3.656585931777954,8.921525704863598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.74365234375,0.0,1537.955322265625,1895.4371337890625,0.0,3973.9453125,0.906533658504486,1.0,0.0,3.0,1.0,0.0
12153060,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605554461479187,0.3916064202785492,0.3585705757141113,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639203906059265,0.5824275612831116,0.5566484332084656,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679302215576,0.649208664894104,0.4563844501972198,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320684790611267,0.3464009165763855,0.3347970843315124,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514692306519,0.2250294089317321,1.0458109378814695,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713877320289612,0.3928708136081695,0.3928708136081695,1.0,1.0,-3.304978370666504,0.9703863859176636,2.334591865539551,0.2253361940383911,0.9064196348190308,0.9064196348190308,0.0,268.3335266113281,247.0,44351.79296875,0.0,3570.747802734375,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759819507598876,1.0,0.0,0.0,3.6661629676818848,3.666187286376953,8.968438578449422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.21728515625,0.0,1549.43212890625,1895.4371337890625,0.0,4093.699951171875,0.9087223410606384,1.0,0.0,3.0,1.0,0.0
12153120,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.7605554461479187,0.3916064202785492,0.3585705757141113,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10125732421875,0.8639203906059265,0.5824275612831116,0.5566484332084656,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8950679302215576,0.649208664894104,0.4563844501972198,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.7320684790611267,0.3464009165763855,0.3347970843315124,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.6356514692306519,0.2250294089317321,1.0458109378814695,285.1013488769531,284.95001220703125,299.3294982910156,288.3915100097656,297.8946838378906,297.29913330078125,285.1001281738281,1.0,0.6713877320289612,0.3928708136081695,0.3928708136081695,1.0,1.0,-3.304978370666504,0.9703863859176636,2.334591865539551,0.2253361940383911,0.9064196348190308,0.9064196348190308,0.0,268.3335266113281,247.0,44351.79296875,0.0,3570.747802734375,1.0,280.6577453613281,283.5522155761719,291.4373474121094,294.28643798828125,293.1499938964844,293.1499938964844,280.3500061035156,35761.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759819507598876,1.0,0.0,0.0,3.6661629676818848,3.666187286376953,8.968438578449422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.21728515625,0.0,1549.43212890625,1895.4371337890625,0.0,4093.699951171875,0.9087223410606384,1.0,0.0,3.0,1.0,0.0
12153180,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654387950897217,0.3897916674613952,0.3568211197853088,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697577714920044,0.5801007151603699,0.5544037222862244,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156270980836,0.6520137190818787,0.4582456350326538,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371397614479065,0.3458945155143738,0.3341706097126007,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401297450065613,0.2247304767370224,1.0435954332351685,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656532883644104,0.3922271132469177,0.3922271132469177,1.0,1.0,-3.2990059852600098,0.9665052890777588,2.332500696182251,0.2229191809892654,0.9043415784835817,0.9043415784835817,0.0,258.7666931152344,235.0,45424.05859375,0.0,3502.970458984375,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912867546081544,1.0,0.0,0.0,3.668565273284912,3.668589353561402,8.980195502772403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.99560546875,0.0,1553.5655517578125,1895.4371337890625,0.0,4226.03369140625,0.909382462501526,1.0,0.0,3.0,1.0,0.0
12153240,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.7654387950897217,0.3897916674613952,0.3568211197853088,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8697577714920044,0.5801007151603699,0.5544037222862244,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9038156270980836,0.6520137190818787,0.4582456350326538,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7371397614479065,0.3458945155143738,0.3341706097126007,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6401297450065613,0.2247304767370224,1.0435954332351685,284.9117126464844,284.95001220703125,299.3095397949219,288.3797302246094,297.8784484863281,297.286376953125,284.9101257324219,1.0,0.6656532883644104,0.3922271132469177,0.3922271132469177,1.0,1.0,-3.2990059852600098,0.9665052890777588,2.332500696182251,0.2229191809892654,0.9043415784835817,0.9043415784835817,0.0,258.7666931152344,235.0,45424.05859375,0.0,3502.970458984375,1.0,280.35809326171875,283.32086181640625,291.4395446777344,294.3764038085937,293.1499938964844,293.1499938964844,280.04998779296875,35952.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9912867546081544,1.0,0.0,0.0,3.668565273284912,3.668589353561402,8.980195502772403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6568.99560546875,0.0,1553.5655517578125,1895.4371337890625,0.0,4226.03369140625,0.909382462501526,1.0,0.0,3.0,1.0,0.0
12153300,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76959228515625,0.7679260969161987,0.3886684775352478,0.3557387590408325,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8727390766143799,0.5786527991294861,0.5529751777648926,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677307128906,0.9084709882736206,0.6531552076339722,0.4589923620223999,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701721191406,0.7396866679191589,0.3454082310199737,0.3336161971092224,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731628417969,0.6423351764678955,0.2243712544441223,1.0414601564407349,284.7686767578125,284.95001220703125,299.299560546875,288.37408447265625,297.86798095703125,297.2767333984375,284.7610778808594,1.0,0.6624006628990173,0.3919052481651306,0.3919052481651306,1.0,1.0,-3.29365348815918,0.963756263256073,2.329897165298462,0.22140634059906,0.9017396569252014,0.9017396569252014,0.0,253.8089294433593,235.0,46348.45703125,0.0,3462.757568359375,1.0,280.1007995605469,283.1405029296875,291.4523620605469,294.4998474121094,293.1499938964844,293.1499938964844,280.04998779296875,36084.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666202545166016,3.666644334793091,8.970675366981595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.3564453125,0.0,1552.3697509765625,1895.4371337890625,0.0,4300.0,0.9090014100074768,1.0,0.0,3.0,1.0,0.0
12153360,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7170104980469,0.7703312635421753,0.3874211609363556,0.3544571697711944,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7166748046875,0.8756715655326843,0.5770602226257324,0.5513185858726501,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.71661376953125,0.9132548570632936,0.6541454792022705,0.4595451653003692,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171325683594,0.7421706914901733,0.3447871506214142,0.3328807950019836,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.644456148147583,0.2238868027925491,1.0386029481887815,284.716796875,284.95001220703125,299.28961181640625,288.3686828613281,297.8569030761719,297.2660827636719,284.7151184082031,1.0,0.6589000225067139,0.3916721045970917,0.3916721045970917,1.0,1.0,-3.2864673137664795,0.9606157541275024,2.3258514404296875,0.2199081182479858,0.8996238112449646,0.8996238112449646,0.0,248.8284912109375,223.0,46372.11328125,0.0,3418.36181640625,1.0,280.0580139160156,283.087890625,291.4262390136719,294.4234619140625,293.1499938964844,293.1499938964844,279.75,36195.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662015676498413,3.6620399951934814,8.948159120336641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.3837890625,0.0,1548.043212890625,1895.4371337890625,0.0,4300.0,0.9080783128738404,1.0,0.0,3.0,1.0,0.0
12153420,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756565809249878,0.38475301861763,0.3517710268497467,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821370601654053,0.5736516714096069,0.5478239059448242,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238925576210022,0.6558672189712524,0.4605175256729126,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475694417953491,0.3433324992656708,0.3312020003795624,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490102410316467,0.2227106094360351,1.031853437423706,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513767838478088,0.3912058174610138,0.3912058174610138,1.0,1.0,-3.2700724601745605,0.9536789059638976,2.316393613815308,0.2166828513145446,0.8923050165176392,0.8923050165176392,0.0,238.410385131836,211.0,47226.46875,0.0,3323.026611328125,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645113706588745,3.6451377868652335,8.865749236974807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.41064453125,0.0,1531.2847900390625,1895.4371337890625,0.0,4300.0,0.904489278793335,1.0,0.0,3.0,1.0,0.0
12153480,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5221862792969,0.7756565809249878,0.38475301861763,0.3517710268497467,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5218505859375,0.8821370601654053,0.5736516714096069,0.5478239059448242,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.52178955078125,0.9238925576210022,0.6558672189712524,0.4605175256729126,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5223083496094,0.7475694417953491,0.3433324992656708,0.3312020003795624,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5229187011719,0.6490102410316467,0.2227106094360351,1.031853437423706,284.52197265625,284.95001220703125,299.269775390625,288.3584289550781,297.8348388671875,297.2449645996094,284.52032470703125,1.0,0.6513767838478088,0.3912058174610138,0.3912058174610138,1.0,1.0,-3.2700724601745605,0.9536789059638976,2.316393613815308,0.2166828513145446,0.8923050165176392,0.8923050165176392,0.0,238.410385131836,211.0,47226.46875,0.0,3323.026611328125,1.0,279.7582092285156,282.8579406738281,291.44677734375,294.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,36474.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645113706588745,3.6451377868652335,8.865749236974807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6035.41064453125,0.0,1531.2847900390625,1895.4371337890625,0.0,4300.0,0.904489278793335,1.0,0.0,3.0,1.0,0.0
12153540,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817321777344,0.7835508584976196,0.3837447166442871,0.3499419391155243,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6819763183594,0.8912751078605652,0.5718933939933777,0.5451867580413818,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6820373535156,0.9379168152809144,0.6595867276191711,0.462292730808258,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.681640625,0.755127489566803,0.3429114818572998,0.3299951255321502,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811828613281,0.6554621458053589,0.2222393304109573,1.0263532400131226,284.681884765625,284.95001220703125,299.25,288.3490905761719,297.82763671875,297.24444580078125,284.6830139160156,1.0,0.6436964273452759,0.3907395601272583,0.3907395601272583,1.0,1.0,-3.258755683898926,0.9484990239143372,2.3102567195892334,0.2138520926237106,0.8900337815284729,0.8900337815284729,0.0,226.5334014892578,199.0,45946.6796875,0.0,3231.7001953125,1.0,280.0420837402344,283.06475830078125,291.3338317871094,294.2458190917969,293.1499938964844,293.1499938964844,280.3500061035156,36403.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969863295555116,1.0,0.0,0.0,3.6293227672576895,3.6293466091156006,8.789101002548705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5857.6923828125,0.0,1513.289306640625,1895.4371337890625,0.0,4274.5361328125,0.9009442329406738,1.0,0.0,3.0,1.0,0.0
