time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159180,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952314615249634,0.338951975107193,0.3085062205791473,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.903602421283722,0.5029571652412415,0.4791034460067749,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308606743812561,0.478189080953598,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914093136787415,0.3342388868331909,0.3203439116477966,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553639411926,0.2112703174352646,0.9701140522956848,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910279750823975,0.3778383731842041,0.3778383731842041,1.0,1.0,-3.0693788528442383,0.8482005596160889,2.2211782932281494,0.1571627259254455,0.9006050229072571,0.9006050229072571,0.0,173.59947204589844,175.0,40115.8671875,0.0,2556.27490234375,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549143314361572,1.0,0.0,0.0,3.649901628494263,3.649925470352173,8.889055038707738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14990234375,0.0,1532.5181884765625,1895.4371337890625,0.0,3907.12451171875,0.905213475227356,1.0,0.0,3.0,1.0,0.0
12159240,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7952314615249634,0.338951975107193,0.3085062205791473,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.903602421283722,0.5029571652412415,0.4791034460067749,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.8308606743812561,0.478189080953598,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7914093136787415,0.3342388868331909,0.3203439116477966,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6817553639411926,0.2112703174352646,0.9701140522956848,285.0093688964844,284.95001220703125,298.0639953613281,287.9609069824219,297.48126220703125,297.2586669921875,285.01007080078125,1.0,0.5910279750823975,0.3778383731842041,0.3778383731842041,1.0,1.0,-3.0693788528442383,0.8482005596160889,2.2211782932281494,0.1571627259254455,0.9006050229072571,0.9006050229072571,0.0,173.59947204589844,175.0,40115.8671875,0.0,2556.27490234375,1.0,280.9421691894531,283.5668334960937,290.92193603515625,293.4723205566406,293.1499938964844,293.1499938964844,280.6499938964844,35927.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549143314361572,1.0,0.0,0.0,3.649901628494263,3.649925470352173,8.889055038707738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.14990234375,0.0,1532.5181884765625,1895.4371337890625,0.0,3907.12451171875,0.905213475227356,1.0,0.0,3.0,1.0,0.0
12159300,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7935746908187866,0.3378801345825195,0.3077789545059204,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9017295837402344,0.5015355944633484,0.4779984056949615,297.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9990000128746032,0.8321074843406677,0.4799689650535583,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7899470925331116,0.3335008025169372,0.3198080658912658,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6801857948303223,0.2105471491813659,0.9674315452575684,284.87957763671875,284.95001220703125,298.0328369140625,287.9483337402344,297.4682922363281,297.2526550292969,284.8714599609375,1.0,0.5909432172775269,0.377984344959259,0.377984344959259,1.0,1.0,-3.065448045730591,0.8472684025764465,2.218179702758789,0.1572536081075668,0.8988954424858093,0.8988954424858093,0.0,174.2848663330078,175.0,40974.34765625,0.0,2552.35205078125,1.0,280.6986999511719,283.3999938964844,290.9756774902344,293.657470703125,293.1499938964844,293.1499938964844,280.6499938964844,36011.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609972238540648,1.0,0.0,0.0,3.6497445106506334,3.649768590927124,8.88829049472406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.03515625,0.0,1532.968505859375,1895.4371337890625,0.0,3961.47021484375,0.9051846265792848,1.0,0.0,3.0,1.0,0.0
12159360,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7910549640655518,0.3364303112030029,0.3066540658473968,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82672119140625,0.8990160822868347,0.4997243881225586,0.4764874577522278,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265075683594,0.9990000128746032,0.8326343894004822,0.4826661646366119,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7877475619316101,0.3324794471263885,0.3190010190010071,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.6779457330703735,0.2096090167760849,0.9638678431510924,284.8268127441406,284.95001220703125,298.0010681152344,287.9353332519531,297.450439453125,297.2401428222656,284.8249206542969,1.0,0.5909138917922974,0.3781097829341888,0.3781097829341888,1.0,1.0,-3.060270071029663,0.8458614349365234,2.21440863609314,0.1571632623672485,0.8975048065185547,0.8975048065185547,0.0,175.35784912109375,178.0,40995.33984375,0.0,2548.083740234375,1.0,280.65771484375,283.3476867675781,290.96661376953125,293.6185913085937,293.1499938964844,293.1499938964844,280.95001220703125,36099.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647097587585448,1.0,0.0,0.0,3.64709210395813,3.64711594581604,8.875375101524696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5382.0087890625,0.0,1530.6785888671875,1895.4371337890625,0.0,3994.456298828125,0.9046798944473268,1.0,0.0,3.0,1.0,0.0
12159420,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863622307777405,0.3345454335212707,0.3047623932361603,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938306570053101,0.4970805943012237,0.4737924337387085,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346489071846008,0.4880846738815307,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835375070571899,0.3310889303684234,0.3175727128982544,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596656799316,0.2081023007631302,0.9569634795188904,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783606290817261,0.3783606290817261,1.0,1.0,-3.0512475967407227,0.8434938788414001,2.2077536582946777,0.156991571187973,0.8991948366165161,0.8991948366165161,0.0,177.58387756347656,181.0,39786.59765625,0.0,2542.531005859375,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522234797477722,1.0,0.0,0.0,3.646899938583374,3.6469240188598633,8.874441164152813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.0703125,0.0,1529.613525390625,1895.4371337890625,0.0,3882.970947265625,0.904583752155304,1.0,0.0,3.0,1.0,0.0
12159480,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7863622307777405,0.3345454335212707,0.3047623932361603,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.8938306570053101,0.4970805943012237,0.4737924337387085,297.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.9990000128746032,0.8346489071846008,0.4880846738815307,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7835375070571899,0.3310889303684234,0.3175727128982544,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.6735596656799316,0.2081023007631302,0.9569634795188904,284.9813537597656,284.95001220703125,297.93560791015625,287.9080810546875,297.4247741699219,297.2294921875,284.9820861816406,1.0,0.591094970703125,0.3783606290817261,0.3783606290817261,1.0,1.0,-3.0512475967407227,0.8434938788414001,2.2077536582946777,0.156991571187973,0.8991948366165161,0.8991948366165161,0.0,177.58387756347656,181.0,39786.59765625,0.0,2542.531005859375,1.0,280.942138671875,283.5473327636719,290.86431884765625,293.3898620605469,293.1499938964844,293.1499938964844,281.25,35985.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522234797477722,1.0,0.0,0.0,3.646899938583374,3.6469240188598633,8.874441164152813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.0703125,0.0,1529.613525390625,1895.4371337890625,0.0,3882.970947265625,0.904583752155304,1.0,0.0,3.0,1.0,0.0
12159540,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830927968025208,0.3335603773593902,0.3038046956062317,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899966478347778,0.4954313337802887,0.4721384048461914,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378578424453735,0.4925110042095184,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805794477462769,0.3304770588874817,0.3169228732585907,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703343391418457,0.2071574926376342,0.9525553584098816,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860269546509,0.3786114752292633,0.3786114752292633,1.0,1.0,-3.0473439693450928,0.842849850654602,2.2044942378997803,0.157388836145401,0.9035006761550904,0.9035006761550904,0.0,179.5640869140625,184.0,38705.58203125,0.0,2545.420654296875,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936517298221588,1.0,0.0,0.0,3.654129028320313,3.6541531085968018,8.909658504308027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86669921875,0.0,1536.1868896484375,1895.4371337890625,0.0,3740.72998046875,0.9060721397399902,1.0,0.0,3.0,1.0,0.0
12159600,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7830927968025208,0.3335603773593902,0.3038046956062317,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8899966478347778,0.4954313337802887,0.4721384048461914,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.8378578424453735,0.4925110042095184,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.7805794477462769,0.3304770588874817,0.3169228732585907,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.6703343391418457,0.2071574926376342,0.9525553584098816,285.160888671875,284.95001220703125,297.8676452636719,287.879150390625,297.40838623046875,297.2325744628906,285.161865234375,1.0,0.5917860269546509,0.3786114752292633,0.3786114752292633,1.0,1.0,-3.0473439693450928,0.842849850654602,2.2044942378997803,0.157388836145401,0.9035006761550904,0.9035006761550904,0.0,179.5640869140625,184.0,38705.58203125,0.0,2545.420654296875,1.0,281.24176025390625,283.7708435058594,290.81787109375,293.2584228515625,293.1499938964844,293.1499938964844,280.95001220703125,35789.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936517298221588,1.0,0.0,0.0,3.654129028320313,3.6541531085968018,8.909658504308027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5756.86669921875,0.0,1536.1868896484375,1895.4371337890625,0.0,3740.72998046875,0.9060721397399902,1.0,0.0,3.0,1.0,0.0
12159660,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787231802940369,0.3313128650188446,0.3023220598697662,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851239085197449,0.4925636649131775,0.4700087606906891,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389537334442139,0.4982133209705353,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767757177352905,0.3290649652481079,0.3160234689712524,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426922798157,0.2057173401117324,0.9476659893989564,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735767364502,0.3788217902183532,0.3788217902183532,1.0,1.0,-3.0429043769836426,0.8419095873832703,2.200994968414306,0.1577281057834625,0.9023420214653016,0.9023420214653016,0.0,182.17079162597656,187.0,39558.765625,0.0,2550.526611328125,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949043035507202,1.0,0.0,0.0,3.65793776512146,3.657961845397949,8.928241186367813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.6533203125,0.0,1541.4208984375,1895.4371337890625,0.0,3854.337158203125,0.9069864749908448,1.0,0.0,3.0,1.0,0.0
12159720,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7787231802940369,0.3313128650188446,0.3023220598697662,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.8851239085197449,0.4925636649131775,0.4700087606906891,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.9990000128746032,0.8389537334442139,0.4982133209705353,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.7767757177352905,0.3290649652481079,0.3160234689712524,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6664426922798157,0.2057173401117324,0.9476659893989564,284.9750061035156,284.95001220703125,297.79718017578125,287.84844970703125,297.3765869140625,297.2156066894531,284.9731140136719,1.0,0.592735767364502,0.3788217902183532,0.3788217902183532,1.0,1.0,-3.0429043769836426,0.8419095873832703,2.200994968414306,0.1577281057834625,0.9023420214653016,0.9023420214653016,0.0,182.17079162597656,187.0,39558.765625,0.0,2550.526611328125,1.0,280.957763671875,283.5460510253906,290.8889465332031,293.4475402832031,293.1499938964844,293.1499938964844,280.6499938964844,35920.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949043035507202,1.0,0.0,0.0,3.65793776512146,3.657961845397949,8.928241186367813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5892.6533203125,0.0,1541.4208984375,1895.4371337890625,0.0,3854.337158203125,0.9069864749908448,1.0,0.0,3.0,1.0,0.0
12159780,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721993923187256,0.3278788030147552,0.2996087074279785,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781117796897888,0.4883633255958557,0.4664815962314605,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373544216156006,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710176706314087,0.326599657535553,0.3140718042850494,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279777526855,0.2034450769424438,0.9390832781791688,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934127569198608,0.3790321052074432,0.3790321052074432,1.0,1.0,-3.032287120819092,0.8388776183128357,2.193409442901612,0.157327264547348,0.8982823491096497,0.8982823491096497,0.0,185.668701171875,190.0,40417.0078125,0.0,2548.520751953125,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647600054740906,1.0,0.0,0.0,3.653292179107666,3.6533162593841553,8.905577715268009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.2421875,0.0,1537.92138671875,1895.4371337890625,0.0,3994.90185546875,0.9060937166213988,1.0,0.0,3.0,1.0,0.0
12159840,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7721993923187256,0.3278788030147552,0.2996087074279785,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702331542969,0.8781117796897888,0.4883633255958557,0.4664815962314605,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.9990000128746032,0.8373544216156006,0.5061510801315308,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7710176706314087,0.326599657535553,0.3140718042850494,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7715759277344,0.6607279777526855,0.2034450769424438,0.9390832781791688,284.77032470703125,284.95001220703125,297.72418212890625,287.81597900390625,297.3302917480469,297.1795654296875,284.76812744140625,1.0,0.5934127569198608,0.3790321052074432,0.3790321052074432,1.0,1.0,-3.032287120819092,0.8388776183128357,2.193409442901612,0.157327264547348,0.8982823491096497,0.8982823491096497,0.0,185.668701171875,190.0,40417.0078125,0.0,2548.520751953125,1.0,280.658203125,283.3061218261719,290.8766784667969,293.5105285644531,293.1499938964844,293.1499938964844,280.95001220703125,36145.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647600054740906,1.0,0.0,0.0,3.653292179107666,3.6533162593841553,8.905577715268009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.2421875,0.0,1537.92138671875,1895.4371337890625,0.0,3994.90185546875,0.9060937166213988,1.0,0.0,3.0,1.0,0.0
12159900,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.7689136266708374,0.3264741003513336,0.2981972396373749,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8745535612106323,0.4865237772464752,0.464605450630188,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.836710512638092,0.5101934671401978,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.7680531740188599,0.3255016207695007,0.3129686415195465,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.6577392816543579,0.2023373395204544,0.9341112971305848,284.884033203125,284.95001220703125,297.686767578125,287.799072265625,297.3102111816406,297.166015625,284.89093017578125,1.0,0.5936359763145447,0.379137247800827,0.379137247800827,1.0,1.0,-3.0258891582489014,0.8369953036308289,2.188894033432007,0.156936302781105,0.8989201784133911,0.8989201784133911,0.0,187.4313201904297,190.0,39372.125,0.0,2545.530517578125,1.0,280.9013977050781,283.46209716796875,290.7728881835937,293.2549133300781,293.1499938964844,293.1499938964844,280.95001220703125,36103.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576775431632996,1.0,0.0,0.0,3.6510183811187744,3.651042461395264,8.894495522326906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.259765625,0.0,1535.0780029296875,1895.4371337890625,0.0,3931.856201171875,0.905610978603363,1.0,0.0,3.0,1.0,0.0
12159960,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7664282917976379,0.3254825174808502,0.2972361445426941,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8717576861381531,0.4851111173629761,0.463193267583847,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.9990000128746032,0.8366262912750244,0.5134937763214111,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.7657533288002014,0.3247143924236297,0.31217822432518,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.6553260684013367,0.2014374732971191,0.9300163388252258,284.9211120605469,284.95001220703125,297.6487121582031,287.7816772460937,297.2947692871094,297.1591491699219,284.92169189453125,1.0,0.5939038991928101,0.3792675137519836,0.3792675137519836,1.0,1.0,-3.021127700805664,0.8357295393943787,2.18539834022522,0.1567765176296234,0.8991407155990601,0.8991407155990601,0.0,188.9005279541016,193.0,39157.640625,0.0,2544.11962890625,1.0,280.9422607421875,283.5037841796875,290.7407531738281,293.235107421875,293.1499938964844,293.1499938964844,281.25,36053.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523835778236388,1.0,0.0,0.0,3.650582790374756,3.650606870651245,8.892373557500832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.53857421875,0.0,1534.216796875,1895.4371337890625,0.0,3884.40966796875,0.9054522514343262,1.0,0.0,3.0,1.0,0.0
12160020,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626222968101501,0.3241371810436249,0.2959552705287933,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673348426818848,0.4830076396465301,0.461110770702362,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375329971313477,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622293829917908,0.3237153887748718,0.3111700713634491,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771760940551,0.923785388469696,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394205093384,0.3795280456542969,0.3795280456542969,1.0,1.0,-3.0149917602539062,0.8343496322631836,2.1806421279907227,0.1568559855222702,0.9025965332984924,0.9025965332984924,0.0,191.4464263916016,196.0,38036.3515625,0.0,2545.655517578125,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355489611625672,1.0,0.0,0.0,3.6548261642456055,3.654850006103516,8.913057740755903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.45458984375,0.0,1537.5655517578125,1895.4371337890625,0.0,3731.89599609375,0.9062824249267578,1.0,0.0,3.0,1.0,0.0
12160080,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7626222968101501,0.3241371810436249,0.2959552705287933,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.8673348426818848,0.4830076396465301,0.461110770702362,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.8375329971313477,0.5189955830574036,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.7622293829917908,0.3237153887748718,0.3111700713634491,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.6515147686004639,0.2000771760940551,0.923785388469696,285.0983581542969,284.95001220703125,297.5707092285156,287.7455139160156,297.2709045410156,297.1558532714844,285.0992431640625,1.0,0.5946394205093384,0.3795280456542969,0.3795280456542969,1.0,1.0,-3.0149917602539062,0.8343496322631836,2.1806421279907227,0.1568559855222702,0.9025965332984924,0.9025965332984924,0.0,191.4464263916016,196.0,38036.3515625,0.0,2545.655517578125,1.0,281.2417907714844,283.7266540527344,290.6796875,293.0821533203125,293.1499938964844,293.1499938964844,280.95001220703125,35869.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355489611625672,1.0,0.0,0.0,3.6548261642456055,3.654850006103516,8.913057740755903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.45458984375,0.0,1537.5655517578125,1895.4371337890625,0.0,3731.89599609375,0.9062824249267578,1.0,0.0,3.0,1.0,0.0
12160140,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.758178174495697,0.3216087520122528,0.2942237555980682,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623694777488708,0.4797770082950592,0.4586382508277893,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363970518112183,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582892775535583,0.3219829797744751,0.3099704086780548,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618315696716,0.1983000040054321,0.9173703193664552,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595486044883728,0.3797885477542877,0.3797885477542877,1.0,1.0,-3.008249044418335,0.8327541947364807,2.175494909286499,0.1569707095623016,0.9005367755889893,0.9005367755889893,0.0,194.3656311035156,199.0,38826.98046875,0.0,2547.941650390625,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473392963409424,1.0,0.0,0.0,3.655275344848633,3.655299425125122,8.915249054552987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.57080078125,0.0,1539.13134765625,1895.4371337890625,0.0,3838.9609375,0.9064525961875916,1.0,0.0,3.0,1.0,0.0
12160200,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.758178174495697,0.3216087520122528,0.2942237555980682,296.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8623694777488708,0.4797770082950592,0.4586382508277893,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.8363970518112183,0.5251995921134949,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.7582892775535583,0.3219829797744751,0.3099704086780548,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6474618315696716,0.1983000040054321,0.9173703193664552,284.9091796875,284.95001220703125,297.4902038574219,287.7074584960937,297.2344055175781,297.13623046875,284.9071350097656,1.0,0.595486044883728,0.3797885477542877,0.3797885477542877,1.0,1.0,-3.008249044418335,0.8327541947364807,2.175494909286499,0.1569707095623016,0.9005367755889893,0.9005367755889893,0.0,194.3656311035156,199.0,38826.98046875,0.0,2547.941650390625,1.0,280.9577941894531,283.5001525878906,290.7444152832031,293.25958251953125,293.1499938964844,293.1499938964844,280.6499938964844,36011.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473392963409424,1.0,0.0,0.0,3.655275344848633,3.655299425125122,8.915249054552987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.57080078125,0.0,1539.13134765625,1895.4371337890625,0.0,3838.9609375,0.9064525961875916,1.0,0.0,3.0,1.0,0.0
12160260,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520037293434143,0.3179174065589905,0.2912850975990295,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557273149490356,0.4752551913261413,0.4548108577728271,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325361609458923,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528123259544373,0.3192444741725921,0.3077613115310669,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420321464538574,0.1957617700099945,0.907565712928772,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863066673279,0.3800493776798248,0.3800493776798248,1.0,1.0,-2.995310544967652,0.8290559649467468,2.16625452041626,0.1563364118337631,0.8955590128898621,0.8955590128898621,0.0,198.0207672119141,187.0,39636.64453125,0.0,2542.335693359375,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627866744995116,1.0,0.0,0.0,3.64689826965332,3.6469223499298096,8.874432069205795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.033203125,0.0,1531.5596923828125,1895.4371337890625,0.0,3977.387451171875,0.9047330617904664,1.0,0.0,3.0,1.0,0.0
12160320,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7520037293434143,0.3179174065589905,0.2912850975990295,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.8557273149490356,0.4752551913261413,0.4548108577728271,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020568847656,0.9990000128746032,0.8325361609458923,0.5332111716270447,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.702880859375,0.7528123259544373,0.3192444741725921,0.3077613115310669,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.6420321464538574,0.1957617700099945,0.907565712928772,284.7024841308594,284.95001220703125,297.4071655273437,287.6674499511719,297.1849670410156,297.0996398925781,284.7002258300781,1.0,0.5959863066673279,0.3800493776798248,0.3800493776798248,1.0,1.0,-2.995310544967652,0.8290559649467468,2.16625452041626,0.1563364118337631,0.8955590128898621,0.8955590128898621,0.0,198.0207672119141,187.0,39636.64453125,0.0,2542.335693359375,1.0,280.6582336425781,283.2596435546875,290.7266540527344,293.3138427734375,293.1499938964844,293.1499938964844,280.95001220703125,36246.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627866744995116,1.0,0.0,0.0,3.64689826965332,3.6469223499298096,8.874432069205795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.033203125,0.0,1531.5596923828125,1895.4371337890625,0.0,3977.387451171875,0.9047330617904664,1.0,0.0,3.0,1.0,0.0
12160380,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504576444625854,0.3152444660663605,0.2884975373744964,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542912602424622,0.4716483354568481,0.4510214626789093,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307126760482788,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517414689064026,0.3170666396617889,0.3054224252700805,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686072349548,0.1934978663921356,0.8965029716491699,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808775901794,0.3803102374076843,0.3803102374076843,1.0,1.0,-2.969252824783325,0.8208884000778198,2.148364305496216,0.1542361378669738,0.8953709602355957,0.8953709602355957,0.0,196.1201934814453,175.0,38240.54296875,0.0,2484.174072265625,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498042464256288,1.0,0.0,0.0,3.64016318321228,3.6401870250701904,8.841684007165895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.546875,0.0,1523.46826171875,1895.4371337890625,0.0,3861.198486328125,0.9031967520713806,1.0,0.0,3.0,1.0,0.0
12160440,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7504576444625854,0.3152444660663605,0.2884975373744964,296.91461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8542912602424622,0.4716483354568481,0.4510214626789093,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9990000128746032,0.8307126760482788,0.531501054763794,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.7517414689064026,0.3170666396617889,0.3054224252700805,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6401686072349548,0.1934978663921356,0.8965029716491699,284.8455810546875,284.95001220703125,297.3216552734375,287.62548828125,297.1485290527344,297.0818786621094,284.8456115722656,1.0,0.5912808775901794,0.3803102374076843,0.3803102374076843,1.0,1.0,-2.969252824783325,0.8208884000778198,2.148364305496216,0.1542361378669738,0.8953709602355957,0.8953709602355957,0.0,196.1201934814453,175.0,38240.54296875,0.0,2484.174072265625,1.0,280.9421081542969,283.45135498046875,290.58135986328125,293.0242919921875,293.1499938964844,293.1499938964844,281.25,36162.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498042464256288,1.0,0.0,0.0,3.64016318321228,3.6401870250701904,8.841684007165895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.546875,0.0,1523.46826171875,1895.4371337890625,0.0,3861.198486328125,0.9031967520713806,1.0,0.0,3.0,1.0,0.0
12160500,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.7514642477035522,0.314349353313446,0.2874759137630462,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.8555129766464233,0.4703032970428467,0.4495199918746948,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9990000128746032,0.8313795328140259,0.5274130702018738,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.752895176410675,0.3163187205791473,0.3045185208320617,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.6406658887863159,0.1926242411136627,0.8917663097381592,284.9728088378906,284.95001220703125,297.2779541015625,287.6037292480469,297.1377868652344,297.08367919921875,284.9801940917969,1.0,0.5878278613090515,0.3804406523704529,0.3804406523704529,1.0,1.0,-2.954526901245117,0.8162242770195007,2.138302803039551,0.1529119312763214,0.8967438340187073,0.8967438340187073,0.0,193.4281311035156,175.0,37178.68359375,0.0,2443.54052734375,1.0,281.198486328125,283.6224670410156,290.5129089355469,292.8287658691406,293.1499938964844,293.1499938964844,281.25,36070.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382902979850768,1.0,0.0,0.0,3.6389472484588623,3.638971328735352,8.835778544380446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.16943359375,0.0,1521.4306640625,1895.4371337890625,0.0,3756.8876953125,0.9029008746147156,1.0,0.0,3.0,1.0,0.0
12160560,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7534613013267517,0.3136707842350006,0.2867072522640228,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8578081130981445,0.4691974222660064,0.4483009278774261,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.9990000128746032,0.8329830765724182,0.5216916799545288,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7549967765808105,0.3157599568367004,0.303819328546524,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6419879794120789,0.19191774725914,0.8877687454223633,285.0093688964844,284.95001220703125,297.2336120605469,287.5814819335937,297.1313781738281,297.0916748046875,285.00946044921875,1.0,0.5838748216629028,0.3807360827922821,0.3807360827922821,1.0,1.0,-2.939615488052368,0.8118986487388611,2.1277167797088623,0.1519524753093719,0.8975536823272705,0.8975536823272705,0.0,189.910873413086,178.0,36915.48046875,0.0,2398.789306640625,1.0,281.2416381835937,283.6639709472656,290.50811767578125,292.8485717773437,293.1499938964844,293.1499938964844,281.54998779296875,35991.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314516186714172,1.0,0.0,0.0,3.63989782333374,3.6399216651916495,8.840394798426132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.53662109375,0.0,1521.8974609375,1895.4371337890625,0.0,3694.43994140625,0.9030258655548096,1.0,0.0,3.0,1.0,0.0
12160620,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550796866416931,0.3126550316810608,0.2855924665927887,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595568537712097,0.4673930704593658,0.4463696479797363,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372500538825989,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568124532699585,0.3149780631065368,0.3028676211833954,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.642804741859436,0.1908497363328933,0.8819509148597717,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946022987366,0.3813269436359405,0.3813269436359405,1.0,1.0,-2.9212393760681152,0.8071961998939514,2.1140432357788086,0.1511779129505157,0.9021431803703308,0.9021431803703308,0.0,186.41873168945312,181.0,35802.7265625,0.0,2348.405029296875,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143396019935608,1.0,0.0,0.0,3.6475751399993896,3.647599220275879,8.877727282197156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.97021484375,0.0,1528.8048095703125,1895.4371337890625,0.0,3536.83203125,0.9045985341072084,1.0,0.0,3.0,1.0,0.0
12160680,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7550796866416931,0.3126550316810608,0.2855924665927887,296.93096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8595568537712097,0.4673930704593658,0.4463696479797363,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.9990000128746032,0.8372500538825989,0.5162340998649597,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7568124532699585,0.3149780631065368,0.3028676211833954,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835632324219,0.642804741859436,0.1908497363328933,0.8819509148597717,285.1841125488281,284.95001220703125,297.14306640625,287.5354309082031,297.1231384277344,297.1147766113281,285.1847229003906,1.0,0.5798946022987366,0.3813269436359405,0.3813269436359405,1.0,1.0,-2.9212393760681152,0.8071961998939514,2.1140432357788086,0.1511779129505157,0.9021431803703308,0.9021431803703308,0.0,186.41873168945312,181.0,35802.7265625,0.0,2348.405029296875,1.0,281.54168701171875,283.88555908203125,290.4656982421875,292.7281188964844,293.1499938964844,293.1499938964844,281.25,35776.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143396019935608,1.0,0.0,0.0,3.6475751399993896,3.647599220275879,8.877727282197156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.97021484375,0.0,1528.8048095703125,1895.4371337890625,0.0,3536.83203125,0.9045985341072084,1.0,0.0,3.0,1.0,0.0
12160740,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538398504257202,0.3102762699127197,0.283900111913681,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582347631454468,0.4642636477947235,0.4438952207565307,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384342789649963,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.755994975566864,0.3132784068584442,0.3016008734703064,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528059005737,0.189267098903656,0.8758658766746521,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.577747106552124,0.3819177746772766,0.3819177746772766,1.0,1.0,-2.906854152679444,0.8038232326507568,2.1030309200286865,0.1510637402534485,0.9010398983955384,0.9010398983955384,0.0,185.64224243164065,184.0,36471.7890625,0.0,2319.042236328125,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276866912841796,1.0,0.0,0.0,3.651827335357666,3.6518514156341553,8.898437613424903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57763671875,0.0,1534.534423828125,1895.4371337890625,0.0,3659.9189453125,0.9056115746498108,1.0,0.0,3.0,1.0,0.0
12160800,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.7538398504257202,0.3102762699127197,0.283900111913681,296.92724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8582347631454468,0.4642636477947235,0.4438952207565307,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9990000128746032,0.8384342789649963,0.515782356262207,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.755994975566864,0.3132784068584442,0.3016008734703064,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6415528059005737,0.189267098903656,0.8758658766746521,284.98516845703125,284.95001220703125,297.04998779296875,287.4873046875,297.09619140625,297.1131896972656,284.9827575683594,1.0,0.577747106552124,0.3819177746772766,0.3819177746772766,1.0,1.0,-2.906854152679444,0.8038232326507568,2.1030309200286865,0.1510637402534485,0.9010398983955384,0.9010398983955384,0.0,185.64224243164065,184.0,36471.7890625,0.0,2319.042236328125,1.0,281.2578125,283.6488647460937,290.5302124023437,292.9035339355469,293.1499938964844,293.1499938964844,280.95001220703125,35910.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276866912841796,1.0,0.0,0.0,3.651827335357666,3.6518514156341553,8.898437613424903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5544.57763671875,0.0,1534.534423828125,1895.4371337890625,0.0,3659.9189453125,0.9056115746498108,1.0,0.0,3.0,1.0,0.0
12160860,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494667172431946,0.3066266179084778,0.2809353470802307,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536439538002014,0.4597251415252685,0.4399878978729248,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360615372657776,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522346377372742,0.3104631304740906,0.2992549836635589,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377458572387695,0.186842456459999,0.8662497997283936,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763714909553528,0.3825201988220215,0.3825201988220215,1.0,1.0,-2.888939380645752,0.7992545962333679,2.0896849632263184,0.1505272686481475,0.8968185186386108,0.8968185186386108,0.0,186.9550018310547,187.0,37133.95703125,0.0,2294.05224609375,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439863562583924,1.0,0.0,0.0,3.6471004486083984,3.647124528884888,8.875416597220465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5947265625,0.0,1531.0545654296875,1895.4371337890625,0.0,3808.628662109375,0.9047101140022278,1.0,0.0,3.0,1.0,0.0
12160920,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669982910156,0.7494667172431946,0.3066266179084778,0.2809353470802307,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8536439538002014,0.4597251415252685,0.4399878978729248,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.9990000128746032,0.8360615372657776,0.519709050655365,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.7522346377372742,0.3104631304740906,0.2992549836635589,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76812744140625,0.6377458572387695,0.186842456459999,0.8662497997283936,284.7665100097656,284.95001220703125,296.9544677734375,287.4375305175781,297.05084228515625,297.0871276855469,284.7640380859375,1.0,0.5763714909553528,0.3825201988220215,0.3825201988220215,1.0,1.0,-2.888939380645752,0.7992545962333679,2.0896849632263184,0.1505272686481475,0.8968185186386108,0.8968185186386108,0.0,186.9550018310547,187.0,37133.95703125,0.0,2294.05224609375,1.0,280.958251953125,283.3956604003906,290.50006103515625,292.9375,293.1499938964844,293.1499938964844,281.25,36148.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439863562583924,1.0,0.0,0.0,3.6471004486083984,3.647124528884888,8.875416597220465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.5947265625,0.0,1531.0545654296875,1895.4371337890625,0.0,3808.628662109375,0.9047101140022278,1.0,0.0,3.0,1.0,0.0
12160980,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7450279593467712,0.3039819598197937,0.2782966196537018,296.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.8487855195999146,0.4560924172401428,0.4362995624542236,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.9990000128746032,0.8341951370239258,0.5245395302772522,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7481611371040344,0.3081981539726257,0.2969617843627929,297.0135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6335371136665344,0.184645265340805,0.8561611771583557,284.9202575683594,284.95001220703125,296.8565673828125,287.38671875,297.012451171875,297.07135009765625,284.9208679199219,1.0,0.57547926902771,0.3831225931644439,0.3831225931644439,1.0,1.0,-2.8722519874572754,0.7950952649116516,2.077156782150269,0.1499878019094467,0.8976795077323914,0.8976795077323914,0.0,188.7908935546875,190.0,35948.17578125,0.0,2273.99853515625,1.0,281.2421264648437,283.5976257324219,290.3408203125,292.6407470703125,293.1499938964844,293.1499938964844,281.54998779296875,36055.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303795099258424,1.0,0.0,0.0,3.644272327423096,3.644296169281006,8.861657079251017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.302734375,0.0,1527.2169189453125,1895.4371337890625,0.0,3684.619384765625,0.9040423035621644,1.0,0.0,3.0,1.0,0.0
