time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221700,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529602050781,0.9990000128746032,0.6874018311500549,0.5338783860206604,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785143494606018,0.4036698639392853,0.3832113146781921,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318484425544739,0.3401393294334411,0.2393123209476471,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868514657020569,0.2865026593208313,0.2735273838043213,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.7191098928451538,0.2157369405031204,0.98203444480896,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608642578125,1.0,0.5480445623397827,0.5270959138870239,0.5270959138870239,1.0,1.0,-2.895914554595948,1.113994836807251,1.7819197177886963,0.4623677730560303,0.9022437334060668,0.9022437334060668,0.0,139.34463500976562,139.0,37072.90625,0.0,2069.492431640625,1.0,281.4985046386719,283.9101867675781,291.0932922363281,293.3748474121094,293.1499938964844,293.1499938964844,281.54998779296875,35762.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021780490875244,1.0,0.0,0.0,3.6450307369232178,3.645054817199707,8.865346217135084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.98974609375,0.0,1525.872314453125,1895.4371337890625,0.0,3423.878662109375,0.9040597081184388,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30401611328125,0.9990000128746032,0.6903852820396423,0.531202495098114,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.30377197265625,0.8816768527030945,0.4059924483299255,0.3853382766246795,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.8340165615081787,0.3413423895835876,0.2401109188795089,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3034362792969,0.7892494797706604,0.2876827716827392,0.2745828330516815,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030090332031,0.7209702134132385,0.2164971530437469,0.985144317150116,285.3038330078125,284.95001220703125,298.69097900390625,288.1768493652344,297.8134765625,297.2666015625,285.3053894042969,1.0,0.5483871102333069,0.5264922380447388,0.5264922380447388,1.0,1.0,-2.901217222213745,1.1152814626693726,1.785935878753662,0.4624095857143402,0.9051716923713684,0.9051716923713684,0.0,138.69813537597656,142.0,37046.546875,0.0,2075.183837890625,1.0,281.54180908203125,283.9629211425781,291.1238098144531,293.4515380859375,293.1499938964844,293.1499938964844,281.25,35644.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982129693031311,1.0,0.0,0.0,3.6527159214019775,3.652739763259888,8.90276794507372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.2275390625,0.0,1533.52734375,1895.4371337890625,0.0,3386.9208984375,0.905662477016449,1.0,0.0,3.0,1.0,0.0
12221820,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929740905761719,0.5301082134246826,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850712776184082,0.4093661308288574,0.3888974785804748,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356969356536865,0.3424250781536102,0.2411659061908722,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914134860038757,0.2891025841236114,0.2762126922607422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224896550178528,0.2172751873731613,0.9897467494010924,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500339269638062,0.5252848863601685,0.5252848863601685,1.0,1.0,-2.912940740585327,1.1183253526687622,1.794615387916565,0.462820291519165,0.9061211347579956,0.9061211347579956,0.0,138.79983520507812,145.0,38056.01953125,0.0,2095.42236328125,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139223694801332,1.0,0.0,0.0,3.6633479595184326,3.663372039794922,8.954670533967146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.40087890625,0.0,1546.0814208984375,1895.4371337890625,0.0,3532.96826171875,0.9080750942230223,1.0,0.0,3.0,1.0,0.0
12221880,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.9990000128746032,0.6929740905761719,0.5301082134246826,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.8850712776184082,0.4093661308288574,0.3888974785804748,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283569335937,0.8356969356536865,0.3424250781536102,0.2411659061908722,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1285095214844,0.7914134860038757,0.2891025841236114,0.2762126922607422,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7224896550178528,0.2172751873731613,0.9897467494010924,285.1282043457031,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1270446777344,1.0,0.5500339269638062,0.5252848863601685,0.5252848863601685,1.0,1.0,-2.912940740585327,1.1183253526687622,1.794615387916565,0.462820291519165,0.9061211347579956,0.9061211347579956,0.0,138.79983520507812,145.0,38056.01953125,0.0,2095.42236328125,1.0,281.2577514648437,283.7434387207031,291.2311096191406,293.69073486328125,293.1499938964844,293.1499938964844,280.95001220703125,35735.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139223694801332,1.0,0.0,0.0,3.6633479595184326,3.663372039794922,8.954670533967146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.40087890625,0.0,1546.0814208984375,1895.4371337890625,0.0,3532.96826171875,0.9080750942230223,1.0,0.0,3.0,1.0,0.0
12221940,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911907196044922,0.5342472791671753,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845134973526001,0.411527156829834,0.3912117481231689,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337551951408386,0.3422213792800903,0.2412446141242981,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899383902549744,0.2895227074623108,0.2768599987030029,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.720864474773407,0.2171479761600494,0.9903287887573242,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522987246513367,0.5240775346755981,0.5240775346755981,1.0,1.0,-2.922272205352783,1.1203242540359497,1.801947832107544,0.4627155363559723,0.9043523073196412,0.9043523073196412,0.0,140.4618682861328,148.0,39076.19921875,0.0,2119.514404296875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312343001365662,1.0,0.0,0.0,3.6668426990509033,3.6668667793273926,8.97176391845278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.78857421875,0.0,1551.4107666015625,1895.4371337890625,0.0,3692.44970703125,0.9089783430099488,1.0,0.0,3.0,1.0,0.0
12222000,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.9990000128746032,0.6911907196044922,0.5342472791671753,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8845134973526001,0.411527156829834,0.3912117481231689,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8337551951408386,0.3422213792800903,0.2412446141242981,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7899383902549744,0.2895227074623108,0.2768599987030029,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.720864474773407,0.2171479761600494,0.9903287887573242,284.9370422363281,284.95001220703125,298.75,288.1817932128906,297.8306884765625,297.2606201171875,284.9360046386719,1.0,0.5522987246513367,0.5240775346755981,0.5240775346755981,1.0,1.0,-2.922272205352783,1.1203242540359497,1.801947832107544,0.4627155363559723,0.9043523073196412,0.9043523073196412,0.0,140.4618682861328,148.0,39076.19921875,0.0,2119.514404296875,1.0,280.9580993652344,283.5077514648437,291.2497253417969,293.793212890625,293.1499938964844,293.1499938964844,280.6499938964844,35923.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312343001365662,1.0,0.0,0.0,3.6668426990509033,3.6668667793273926,8.97176391845278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.78857421875,0.0,1551.4107666015625,1895.4371337890625,0.0,3692.44970703125,0.9089783430099488,1.0,0.0,3.0,1.0,0.0
12222060,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861622333526611,0.5411871075630188,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819045424461365,0.4130861759185791,0.3928786516189575,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.829963743686676,0.3414042890071869,0.2408251315355301,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865246534347534,0.2893973588943481,0.2769359052181244,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174158692359924,0.216435819864273,0.9881408214569092,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547890067100525,0.5224553942680359,0.5224553942680359,1.0,1.0,-2.92957615852356,1.1207703351974487,1.8088058233261108,0.4614970684051513,0.9002044796943665,0.9002044796943665,0.0,142.95289611816406,151.0,40167.76171875,0.0,2144.42236328125,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945334017276764,1.0,0.0,0.0,3.661867618560791,3.66189169883728,8.947434935180354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.2236328125,0.0,1547.54345703125,1895.4371337890625,0.0,3820.83154296875,0.9080179929733276,1.0,0.0,3.0,1.0,0.0
12222120,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75445556640625,0.9990000128746032,0.6861622333526611,0.5411871075630188,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546081542969,0.8819045424461365,0.4130861759185791,0.3928786516189575,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547302246094,0.829963743686676,0.3414042890071869,0.2408251315355301,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548217773437,0.7865246534347534,0.2893973588943481,0.2769359052181244,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.7174158692359924,0.216435819864273,0.9881408214569092,284.7546081542969,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.75372314453125,1.0,0.5547890067100525,0.5224553942680359,0.5224553942680359,1.0,1.0,-2.92957615852356,1.1207703351974487,1.8088058233261108,0.4614970684051513,0.9002044796943665,0.9002044796943665,0.0,142.95289611816406,151.0,40167.76171875,0.0,2144.42236328125,1.0,280.6581420898437,283.2821350097656,291.2459716796875,293.8581848144531,293.1499938964844,293.1499938964844,280.3500061035156,36150.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945334017276764,1.0,0.0,0.0,3.661867618560791,3.66189169883728,8.947434935180354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.2236328125,0.0,1547.54345703125,1895.4371337890625,0.0,3820.83154296875,0.9080179929733276,1.0,0.0,3.0,1.0,0.0
12222180,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788721084594727,0.5495269894599915,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783378005027771,0.4143164753913879,0.3942103385925293,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253380060195923,0.3402945697307586,0.2401759177446365,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821946740150452,0.2889693081378937,0.2767022550106048,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128850817680359,0.2153175920248031,0.9840718507766724,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573105812072754,0.5208332538604736,0.5208332538604736,1.0,1.0,-2.935250759124756,1.1204698085784912,1.8147809505462649,0.4598928093910217,0.8937671780586243,0.8937671780586243,0.0,145.86590576171875,154.0,41280.796875,0.0,2168.751953125,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576889276504515,1.0,0.0,0.0,3.647538423538208,3.647562503814697,8.877548225427745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.19970703125,0.0,1533.44873046875,1895.4371337890625,0.0,3931.958251953125,0.9049860835075378,1.0,0.0,3.0,1.0,0.0
12222240,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6788721084594727,0.5495269894599915,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783378005027771,0.4143164753913879,0.3942103385925293,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253380060195923,0.3402945697307586,0.2401759177446365,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.57861328125,0.7821946740150452,0.2889693081378937,0.2767022550106048,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128850817680359,0.2153175920248031,0.9840718507766724,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.5573105812072754,0.5208332538604736,0.5208332538604736,1.0,1.0,-2.935250759124756,1.1204698085784912,1.8147809505462649,0.4598928093910217,0.8937671780586243,0.8937671780586243,0.0,145.86590576171875,154.0,41280.796875,0.0,2168.751953125,1.0,280.3581848144531,283.0652160644531,291.2455139160156,293.92535400390625,293.1499938964844,293.1499938964844,280.6499938964844,36403.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576889276504515,1.0,0.0,0.0,3.647538423538208,3.647562503814697,8.877548225427745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.19970703125,0.0,1533.44873046875,1895.4371337890625,0.0,3931.958251953125,0.9049860835075378,1.0,0.0,3.0,1.0,0.0
12222300,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6755985021591187,0.5536614656448364,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766657114028931,0.4153030514717102,0.3949520289897918,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70782470703125,0.8231390714645386,0.3401214480400085,0.2399170398712158,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7068176269531,0.7801205515861511,0.2890098392963409,0.2766231298446655,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105545997619629,0.2148960083723068,0.9818860292434692,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.71759033203125,1.0,0.5585741996765137,0.5200222134590149,0.5200222134590149,1.0,1.0,-2.9380757808685303,1.120307207107544,1.8177684545516968,0.4590409100055694,0.8934062719345093,0.8934062719345093,0.0,147.32391357421875,154.0,40396.30859375,0.0,2180.938720703125,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.6965026855469,293.1499938964844,293.1499938964844,280.6499938964844,36358.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496363401412964,1.0,0.0,0.0,3.6404871940612793,3.640511274337769,8.84325856986834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.27734375,0.0,1525.287841796875,1895.4371337890625,0.0,3859.685546875,0.9034377336502076,1.0,0.0,3.0,1.0,0.0
12222360,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6731574535369873,0.5568938255310059,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758467435836792,0.4167216420173645,0.3961633145809173,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7612609863281,0.821747362613678,0.3403974771499634,0.2400120049715042,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.7788285613059998,0.2893842756748199,0.2768875062465668,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76055908203125,0.7088792324066162,0.214737206697464,0.9808759689331056,284.7615051269531,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.76336669921875,1.0,0.559930145740509,0.5192747712135315,0.5192747712135315,1.0,1.0,-2.942631483078003,1.1209728717803955,1.821658611297608,0.4586191475391388,0.8927173018455505,0.8927173018455505,0.0,148.56027221679688,142.0,40313.7578125,0.0,2195.037841796875,1.0,280.6422424316406,283.2890014648437,291.1576538085937,293.7095642089844,293.1499938964844,293.1499938964844,280.95001220703125,36299.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440036416053772,1.0,0.0,0.0,3.63552188873291,3.63554573059082,8.81915184436366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.49755859375,0.0,1519.3519287109375,1895.4371337890625,0.0,3808.785400390625,0.9022600650787354,1.0,0.0,3.0,1.0,0.0
12222420,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713648438453674,0.5499839782714844,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818491101264954,0.4202703833580017,0.3991912305355072,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256654739379883,0.3417005836963653,0.2406826317310333,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831043601036072,0.2907223105430603,0.2778760194778442,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118508815765381,0.2149639129638672,0.980626106262207,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588317871094,1.0,0.5576806664466858,0.5177799463272095,0.5177799463272095,1.0,1.0,-2.9396779537200928,1.1171562671661377,1.822521686553955,0.4556272625923157,0.8944342136383057,0.8944342136383057,0.0,146.18621826171875,130.0,39298.484375,0.0,2178.014404296875,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277105927467346,1.0,0.0,0.0,3.631383419036865,3.631407260894776,8.799084980637417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9423828125,0.0,1513.24609375,1895.4371337890625,0.0,3660.138671875,0.9011986255645752,1.0,0.0,3.0,1.0,0.0
12222480,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.6713648438453674,0.5499839782714844,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.8818491101264954,0.4202703833580017,0.3991912305355072,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.8256654739379883,0.3417005836963653,0.2406826317310333,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7831043601036072,0.2907223105430603,0.2778760194778442,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.7118508815765381,0.2149639129638672,0.980626106262207,284.9574279785156,284.95001220703125,298.89666748046875,288.2115478515625,297.86627197265625,297.2361145019531,284.9588317871094,1.0,0.5576806664466858,0.5177799463272095,0.5177799463272095,1.0,1.0,-2.9396779537200928,1.1171562671661377,1.822521686553955,0.4556272625923157,0.8944342136383057,0.8944342136383057,0.0,146.18621826171875,130.0,39298.484375,0.0,2178.014404296875,1.0,280.9416198730469,283.5260314941406,291.1476135253906,293.6195373535156,293.1499938964844,293.1499938964844,281.25,36092.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277105927467346,1.0,0.0,0.0,3.631383419036865,3.631407260894776,8.799084980637417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5268.9423828125,0.0,1513.24609375,1895.4371337890625,0.0,3660.138671875,0.9011986255645752,1.0,0.0,3.0,1.0,0.0
12222540,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744990944862366,0.5328918695449829,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941571116447449,0.4244362413883209,0.4027628302574157,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349857330322266,0.3436303734779358,0.2417725473642349,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930312156677246,0.2926042377948761,0.2793198823928833,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.719719648361206,0.2158477306365966,0.9828472137451172,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.552547037601471,0.5162851214408875,0.5162851214408875,1.0,1.0,-2.929147243499756,1.1101397275924685,1.819007515907288,0.450976550579071,0.8986934423446655,0.8986934423446655,0.0,140.2930908203125,133.0,38349.3046875,0.0,2130.44140625,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133440256118774,1.0,0.0,0.0,3.636399030685425,3.636422872543335,8.823407711133768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4482421875,0.0,1516.95361328125,1895.4371337890625,0.0,3527.611328125,0.9021511673927308,1.0,0.0,3.0,1.0,0.0
12222600,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9990000128746032,0.6744990944862366,0.5328918695449829,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8941571116447449,0.4244362413883209,0.4027628302574157,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1491394042969,0.8349857330322266,0.3436303734779358,0.2417725473642349,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.7930312156677246,0.2926042377948761,0.2793198823928833,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1486511230469,0.719719648361206,0.2158477306365966,0.9828472137451172,285.1492919921875,284.95001220703125,298.9333190917969,288.2188415527344,297.8875732421875,297.2507629394531,285.1502990722656,1.0,0.552547037601471,0.5162851214408875,0.5162851214408875,1.0,1.0,-2.929147243499756,1.1101397275924685,1.819007515907288,0.450976550579071,0.8986934423446655,0.8986934423446655,0.0,140.2930908203125,133.0,38349.3046875,0.0,2130.44140625,1.0,281.2416076660156,283.7596435546875,291.1616516113281,293.571044921875,293.1499938964844,293.1499938964844,281.54998779296875,35847.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133440256118774,1.0,0.0,0.0,3.636399030685425,3.636422872543335,8.823407711133768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.4482421875,0.0,1516.95361328125,1895.4371337890625,0.0,3527.611328125,0.9021511673927308,1.0,0.0,3.0,1.0,0.0
12222660,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2970886230469,0.9990000128746032,0.6775826811790466,0.5261459350585938,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.8996282815933228,0.4267702102661133,0.4047870337963104,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2949523925781,0.8390690684318542,0.3447860777378082,0.2424577325582504,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29400634765625,0.7973980903625488,0.2937339544296264,0.2802315950393677,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916259765625,0.7231175303459167,0.2165244817733764,0.9850889444351196,285.2960510253906,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.3042297363281,1.0,0.5513470768928528,0.5156372785568237,0.5156372785568237,1.0,1.0,-2.928070068359375,1.1085796356201172,1.8194904327392576,0.4494428932666778,0.9024938344955444,0.9024938344955444,0.0,138.12257385253906,133.0,37536.79296875,0.0,2117.780517578125,1.0,281.5020446777344,283.9473571777344,291.1438293457031,293.45513916015625,293.1499938964844,293.1499938964844,281.54998779296875,35698.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040873646736144,1.0,0.0,0.0,3.642656087875366,3.642679929733277,8.853798476593511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.4072265625,0.0,1522.7623291015625,1895.4371337890625,0.0,3441.65380859375,0.9034820199012756,1.0,0.0,3.0,1.0,0.0
12222720,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.6807090640068054,0.5213404893875122,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040528535842896,0.429038256406784,0.4068440794944763,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423332571983337,0.3459540009498596,0.2432183623313903,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.8008852005004883,0.2948732078075409,0.2812275886535644,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258371114730835,0.2172674983739853,0.987970769405365,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508480072021484,0.5150392651557922,0.5150392651557922,1.0,1.0,-2.9303369522094727,1.108513355255127,1.8218235969543457,0.4487892985343933,0.905504584312439,0.905504584312439,0.0,136.71299743652344,136.0,37496.390625,0.0,2114.60693359375,1.0,281.54168701171875,283.9935302734375,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006897807121277,1.0,0.0,0.0,3.651029586791992,3.6510536670684814,8.894550660443201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.1083984375,0.0,1531.2357177734375,1895.4371337890625,0.0,3410.013427734375,0.9052461385726928,1.0,0.0,3.0,1.0,0.0
12222780,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841274499893188,0.5166333913803101,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098492860794068,0.4324289262294769,0.4103935062885284,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459028601646423,0.3470433950424194,0.2442511171102523,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049249649047852,0.2962872982025146,0.2828145027160644,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.728918731212616,0.2180997282266616,0.992581307888031,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511753559112549,0.5137934684753418,0.5137934684753418,1.0,1.0,-2.937635898590088,1.109431505203247,1.8282045125961304,0.4480521976947784,0.9068989753723145,0.9068989753723145,0.0,135.54356384277344,139.0,38478.17578125,0.0,2121.212890625,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163985252380372,1.0,0.0,0.0,3.6636576652526855,3.663681745529175,8.956184842645598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.390625,0.0,1546.027099609375,1895.4371337890625,0.0,3555.885009765625,0.908107042312622,1.0,0.0,3.0,1.0,0.0
12222840,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6841274499893188,0.5166333913803101,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630554199219,0.9098492860794068,0.4324289262294769,0.4103935062885284,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632385253906,0.8459028601646423,0.3470433950424194,0.2442511171102523,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16339111328125,0.8049249649047852,0.2962872982025146,0.2828145027160644,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637878417969,0.728918731212616,0.2180997282266616,0.992581307888031,285.1630554199219,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617736816406,1.0,0.5511753559112549,0.5137934684753418,0.5137934684753418,1.0,1.0,-2.937635898590088,1.109431505203247,1.8282045125961304,0.4480521976947784,0.9068989753723145,0.9068989753723145,0.0,135.54356384277344,139.0,38478.17578125,0.0,2121.212890625,1.0,281.2577819824219,283.77099609375,291.2878723144531,293.7733154296875,293.1499938964844,293.1499938964844,280.95001220703125,35681.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163985252380372,1.0,0.0,0.0,3.6636576652526855,3.663681745529175,8.956184842645598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.390625,0.0,1546.027099609375,1895.4371337890625,0.0,3555.885009765625,0.908107042312622,1.0,0.0,3.0,1.0,0.0
12222900,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9990000128746032,0.6842130422592163,0.5168150067329407,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.910786271095276,0.43361696600914,0.4116800129413605,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8459641933441162,0.3470612168312073,0.244392529129982,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8052387833595276,0.2965905666351318,0.2832366526126861,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7290322780609131,0.2181601673364639,0.9934322834014891,285.0174865722656,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0087280273437,1.0,0.5517749190330505,0.5131705403327942,0.5131705403327942,1.0,1.0,-2.941101551055908,1.109802484512329,1.8312989473342896,0.4476576745510101,0.9059420228004456,0.9059420228004456,0.0,135.7330322265625,139.0,39341.40234375,0.0,2128.09326171875,1.0,281.00079345703125,283.5836486816406,291.3300170898437,293.93359375,293.1499938964844,293.1499938964844,280.95001220703125,35784.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277889728546144,1.0,0.0,0.0,3.667513847351074,3.667537927627564,8.975048331194557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.28271484375,0.0,1551.1192626953125,1895.4371337890625,0.0,3660.858154296875,0.9090010523796082,1.0,0.0,3.0,1.0,0.0
12222960,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9990000128746032,0.6832739114761353,0.5183858871459961,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.910561203956604,0.4345583915710449,0.4126566648483276,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.8450445532798767,0.3468235731124878,0.2443003952503204,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8045744299888611,0.2966824769973755,0.2834126353263855,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7283043265342712,0.2180125564336776,0.9932277798652648,284.96832275390625,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.9671325683594,1.0,0.5525429248809814,0.5124633312225342,0.5124633312225342,1.0,1.0,-2.944019317626953,1.109797716140747,1.834221601486206,0.4470250606536865,0.9055240750312804,0.9055240750312804,0.0,136.32875061035156,142.0,39473.86328125,0.0,2136.08935546875,1.0,280.9580078125,283.5321960449219,291.3081970214844,293.87664794921875,293.1499938964844,293.1499938964844,280.6499938964844,35872.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336288571357728,1.0,0.0,0.0,3.6690399646759033,3.669064283370972,8.982519830169622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.0400390625,0.0,1553.498779296875,1895.4371337890625,0.0,3714.3583984375,0.9094350934028624,1.0,0.0,3.0,1.0,0.0
12223020,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790218949317932,0.5238468050956726,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083392024040222,0.436046302318573,0.4142450392246246,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417356014251709,0.3459613025188446,0.2438399195671081,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017085194587708,0.2965082824230194,0.2834281325340271,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254520654678345,0.2173103392124176,0.991019606590271,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544228553771973,0.5110489726066589,0.5110489726066589,1.0,1.0,-2.949304580688477,1.109516143798828,1.839788556098938,0.4456417560577392,0.9016512632369996,0.9016512632369996,0.0,138.22398376464844,145.0,40481.33984375,0.0,2154.7177734375,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947440505027771,1.0,0.0,0.0,3.6657369136810303,3.665761232376098,8.966354698713985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23779296875,0.0,1551.5487060546875,1895.4371337890625,0.0,3839.874755859375,0.9088525772094728,1.0,0.0,3.0,1.0,0.0
12223080,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9990000128746032,0.6790218949317932,0.5238468050956726,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9083392024040222,0.436046302318573,0.4142450392246246,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7791442871094,0.8417356014251709,0.3459613025188446,0.2438399195671081,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8017085194587708,0.2965082824230194,0.2834281325340271,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77960205078125,0.7254520654678345,0.2173103392124176,0.991019606590271,284.7790222167969,284.95001220703125,299.0799865722656,288.2474060058594,297.9349060058594,297.2460021972656,284.7780456542969,1.0,0.5544228553771973,0.5110489726066589,0.5110489726066589,1.0,1.0,-2.949304580688477,1.109516143798828,1.839788556098938,0.4456417560577392,0.9016512632369996,0.9016512632369996,0.0,138.22398376464844,145.0,40481.33984375,0.0,2154.7177734375,1.0,280.6581115722656,283.2998962402344,291.3023681640625,293.93572998046875,293.1499938964844,293.1499938964844,280.3500061035156,36106.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947440505027771,1.0,0.0,0.0,3.6657369136810303,3.665761232376098,8.966354698713985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.23779296875,0.0,1551.5487060546875,1895.4371337890625,0.0,3839.874755859375,0.9088525772094728,1.0,0.0,3.0,1.0,0.0
12223140,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.672300398349762,0.5313040018081665,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.904714286327362,0.4371952414512634,0.4154850542545318,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372463583946228,0.344802051782608,0.2431444674730301,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.79754239320755,0.2960258424282074,0.2831281125545501,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213284969329834,0.2161951512098312,0.9868932366371156,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565294027328491,0.5096346139907837,0.5096346139907837,1.0,1.0,-2.953603506088257,1.108793020248413,1.844810485839844,0.4440752863883972,0.8954919576644897,0.8954919576644897,0.0,140.7287139892578,148.0,41581.58203125,0.0,2174.770263671875,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592744708061218,1.0,0.0,0.0,3.6529693603515625,3.652993440628052,8.904003720999754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.9345703125,0.0,1539.1829833984375,1895.4371337890625,0.0,3946.11572265625,0.906170666217804,1.0,0.0,3.0,1.0,0.0
12223200,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60040283203125,0.9990000128746032,0.672300398349762,0.5313040018081665,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005249023437,0.904714286327362,0.4371952414512634,0.4154850542545318,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60064697265625,0.8372463583946228,0.344802051782608,0.2431444674730301,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.79754239320755,0.2960258424282074,0.2831281125545501,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.7213284969329834,0.2161951512098312,0.9868932366371156,284.6005249023437,284.95001220703125,299.1166687011719,288.25439453125,297.9386901855469,297.2323913574219,284.59967041015625,1.0,0.5565294027328491,0.5096346139907837,0.5096346139907837,1.0,1.0,-2.953603506088257,1.108793020248413,1.844810485839844,0.4440752863883972,0.8954919576644897,0.8954919576644897,0.0,140.7287139892578,148.0,41581.58203125,0.0,2174.770263671875,1.0,280.3581848144531,283.0809631347656,291.3007202148437,293.99981689453125,293.1499938964844,293.1499938964844,280.6499938964844,36361.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592744708061218,1.0,0.0,0.0,3.6529693603515625,3.652993440628052,8.904003720999754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.9345703125,0.0,1539.1829833984375,1895.4371337890625,0.0,3946.11572265625,0.906170666217804,1.0,0.0,3.0,1.0,0.0
12223260,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.666931688785553,0.5380827784538269,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021773338317872,0.4395846128463745,0.4173932373523712,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.833726167678833,0.344876766204834,0.2429494559764862,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7942147254943848,0.2964121401309967,0.2832687497138977,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176992893218994,0.2156242877244949,0.9836851954460144,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588735938072205,0.5082269310951233,0.5082269310951233,1.0,1.0,-2.960117816925049,1.1089937686920166,1.851123929023743,0.4428611099720001,0.89469313621521,0.89469313621521,0.0,143.13229370117188,151.0,40600.59375,0.0,2198.234130859375,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.78369140625,293.1499938964844,293.1499938964844,280.95001220703125,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453864097595216,1.0,0.0,0.0,3.64235782623291,3.64238166809082,8.852348400978372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7255859375,0.0,1526.6416015625,1895.4371337890625,0.0,3821.3056640625,0.9037614464759828,1.0,0.0,3.0,1.0,0.0
12223320,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816772460937,0.9990000128746032,0.666931688785553,0.5380827784538269,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.9021773338317872,0.4395846128463745,0.4173932373523712,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.833726167678833,0.344876766204834,0.2429494559764862,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.7942147254943848,0.2964121401309967,0.2832687497138977,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7176992893218994,0.2156242877244949,0.9836851954460144,284.7814636230469,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588735938072205,0.5082269310951233,0.5082269310951233,1.0,1.0,-2.960117816925049,1.1089937686920166,1.851123929023743,0.4428611099720001,0.89469313621521,0.89469313621521,0.0,143.13229370117188,151.0,40600.59375,0.0,2198.234130859375,1.0,280.64215087890625,283.30279541015625,291.2138061523437,293.78369140625,293.1499938964844,293.1499938964844,280.95001220703125,36262.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453864097595216,1.0,0.0,0.0,3.64235782623291,3.64238166809082,8.852348400978372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.7255859375,0.0,1526.6416015625,1895.4371337890625,0.0,3821.3056640625,0.9037614464759828,1.0,0.0,3.0,1.0,0.0
12223380,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639533638954163,0.5427089929580688,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019151926040648,0.4432293176651001,0.4206258654594421,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323549628257751,0.346233457326889,0.2437469214200973,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929953932762146,0.2978001534938812,0.2844282388687134,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158673405647278,0.2158957570791244,0.9842987656593324,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617358684539795,0.5068191885948181,0.5068191885948181,1.0,1.0,-2.972648859024048,1.1116836071014404,1.8609651327133176,0.4427721798419952,0.8969325423240662,0.8969325423240662,0.0,145.10299682617188,139.0,39810.42578125,0.0,2230.17529296875,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295753836631776,1.0,0.0,0.0,3.6398231983184814,3.63984727859497,8.840032705847989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.97900390625,0.0,1522.2298583984375,1895.4371337890625,0.0,3677.24853515625,0.9030556082725524,1.0,0.0,3.0,1.0,0.0
12223440,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6639533638954163,0.5427089929580688,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.9019151926040648,0.4432293176651001,0.4206258654594421,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323549628257751,0.346233457326889,0.2437469214200973,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.7929953932762146,0.2978001534938812,0.2844282388687134,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7158673405647278,0.2158957570791244,0.9842987656593324,284.9905090332031,284.95001220703125,299.19000244140625,288.2681884765625,297.96588134765625,297.2362670898437,284.9927673339844,1.0,0.5617358684539795,0.5068191885948181,0.5068191885948181,1.0,1.0,-2.972648859024048,1.1116836071014404,1.8609651327133176,0.4427721798419952,0.8969325423240662,0.8969325423240662,0.0,145.10299682617188,139.0,39810.42578125,0.0,2230.17529296875,1.0,280.9416809082031,283.5522155761719,291.2071228027344,293.7049560546875,293.1499938964844,293.1499938964844,281.25,36047.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295753836631776,1.0,0.0,0.0,3.6398231983184814,3.63984727859497,8.840032705847989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.97900390625,0.0,1522.2298583984375,1895.4371337890625,0.0,3677.24853515625,0.9030556082725524,1.0,0.0,3.0,1.0,0.0
12223500,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419372558594,0.9990000128746032,0.6633176207542419,0.540123462677002,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.9047553539276124,0.4452929198741913,0.4224364161491394,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395568847656,0.8341811895370483,0.3471592366695404,0.2442978769540786,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.7950068712234497,0.2987026870250702,0.2851699888706207,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358947753906,0.7172151207923889,0.2162390351295471,0.9853385090827942,285.1407775878906,284.95001220703125,299.2083435058594,288.2715759277344,297.97589111328125,297.2425231933594,285.149658203125,1.0,0.561215341091156,0.5061153173446655,0.5061153173446655,1.0,1.0,-2.974536657333374,1.1111681461334229,1.8633685111999512,0.4420472979545593,0.8996631503105164,0.8996631503105164,0.0,144.35696411132812,139.0,39042.71875,0.0,2229.710205078125,1.0,281.1984558105469,283.74139404296875,291.1903686523437,293.589111328125,293.1499938964844,293.1499938964844,281.25,35906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204459190368652,1.0,0.0,0.0,3.6419854164123535,3.6420094966888414,8.850539074956032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.77685546875,0.0,1523.5732421875,1895.4371337890625,0.0,3593.273193359375,0.9034782648086548,1.0,0.0,3.0,1.0,0.0
