time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.257942292606458e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.749060700414702e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,7.200623804237694e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.74905924522318e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0004624532593879,285.2217102050781,294.1499938964844,286.8595275878906,282.4324951171875,287.12548828125,286.7006530761719,285.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582527324557,0.0,0.0,0.0,-0.0069332751445472,60.0,1.0009218454360962,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.257942292606458e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,9.749060700414702e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,7.200623804237694e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.74905924522318e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0004624532593879,285.2217102050781,294.1499938964844,286.8595275878906,282.4324951171875,287.12548828125,286.7006530761719,285.3633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864296298474,4.277343368386255e-09,0.0009864254388958,-0.0102582527324557,0.0,0.0,0.0,-0.0069332751445472,60.0,1.0009218454360962,-0.0,-6.6342529692065e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.758759551914407e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,7.207787712104619e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004629133618436,285.2230224609375,294.1499938964844,286.8857421875,282.4259338378906,287.12115478515625,286.7274780273437,285.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901589304208,60.0,1.0194931030273438,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.758759551914407e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,7.207787712104619e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,9.758758824318647e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,0.0004629133618436,285.2230224609375,294.1499938964844,286.8857421875,282.4259338378906,287.12115478515625,286.7274780273437,285.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392088026605734e-09,0.0009874065872281,-0.0105588883161544,0.0,0.0,0.0,-0.0069901589304208,60.0,1.0194931030273438,-0.0,-6.647459116493337e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.276392665924504e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.768488234840332e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0004633748612832,285.2243347167969,294.1499938964844,286.91094970703125,282.42120361328125,287.1173095703125,286.7548522949219,285.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0375632047653198,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.276392665924504e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.768488962436096e-05,298.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,7.214974175440148e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,9.768488234840332e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.0004633748612832,285.2243347167969,294.1499938964844,286.91094970703125,282.42120361328125,287.1173095703125,286.7548522949219,285.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.507187956193093e-09,0.0009883908787742,-0.0108604524284601,0.0,0.0,0.0,-0.0070472192019224,60.0,1.0375632047653198,-0.0,-6.660719265028092e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.280931408284232e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,9.773268538992852e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,7.218504470074549e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,9.77326781139709e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,0.0004636016092263,285.2249755859375,294.1499938964844,286.923095703125,282.4195556640625,287.1156005859375,286.7686767578125,285.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888788918033,4.563732058926462e-09,0.0009888743516057,-0.0110085997730493,0.0,0.0,0.0,-0.0070752506144344,60.0,1.0462819337844849,-0.0,-6.667238494628691e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.285410487791523e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20318603515625,0.0,0.0,9.777985542314128e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,7.22198819858022e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.777984814718366e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,0.0004638253594748,285.2256164550781,294.1499938964844,286.9349060058594,282.4184265136719,287.1139831542969,286.7825012207031,285.3651733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534532679381e-09,0.0009893515380099,-0.0111548006534576,0.0,0.0,0.0,-0.0071029146201908,60.0,1.0548404455184937,-0.0,-6.673675301271943e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.786985901882872e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.786984446691348e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0004642522835638,285.2269287109375,294.1499938964844,286.9574279785156,282.4178161621094,287.1111145019531,286.81005859375,285.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726006697097773e-09,0.0009902620222419,-0.0114337550476193,0.0,0.0,0.0,-0.0071556973271071,60.0,1.0711891651153564,-0.0,-6.685965558972384e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.293957555200905e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.786985901882872e-05,298.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,7.228635513456538e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,9.786984446691348e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0004642522835638,285.2269287109375,294.1499938964844,286.9574279785156,282.4178161621094,287.1111145019531,286.81005859375,285.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902667952701,4.726006697097773e-09,0.0009902620222419,-0.0114337550476193,0.0,0.0,0.0,-0.0071556973271071,60.0,1.0711891651153564,-0.0,-6.685965558972384e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.795356163522229e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.795355435926469e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0004646493471227,285.22821044921875,294.1499938964844,286.978271484375,282.4195556640625,287.108642578125,286.8372802734375,285.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825032817734609e-09,0.0009911088272929,-0.0116931982338428,0.0,0.0,0.0,-0.0072047892026603,60.0,1.0865919589996338,-0.0,-6.697406007560859e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.3019065388944e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,9.795356163522229e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,7.23481789464131e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,9.795355435926469e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054138183594,0.0,0.0,0.0004646493471227,285.22821044921875,294.1499938964844,286.978271484375,282.4195556640625,287.108642578125,286.8372802734375,285.36639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911137167364,4.825032817734609e-09,0.0009911088272929,-0.0116931982338428,0.0,0.0,0.0,-0.0072047892026603,60.0,1.0865919589996338,-0.0,-6.697406007560859e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0004650058690458,285.2295227050781,294.1499938964844,286.9972229003906,282.4237976074219,287.1065673828125,286.8637390136719,285.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913946138884739e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.1006176471710205,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.309043525718153e-05,298.1270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,9.80287222773768e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,7.240369450300932e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,9.80287150014192e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.0004650058690458,285.2295227050781,294.1499938964844,286.9972229003906,282.4237976074219,287.1065673828125,286.8637390136719,285.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.913946138884739e-09,0.0009918691357597,-0.0119261452928185,0.0,0.0,0.0,-0.0072488677687942,60.0,1.1006176471710205,-0.0,-6.70768685040457e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.809395851334556e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,0.0004653153591789,285.2308044433594,294.1499938964844,287.0140991210937,282.43072509765625,287.1048278808594,286.8890991210937,285.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1132404804229736,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.31523900362663e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.809396578930318e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,7.245188317028806e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.809395851334556e-05,298.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,0.0004653153591789,285.2308044433594,294.1499938964844,287.0140991210937,282.43072509765625,287.1048278808594,286.8890991210937,285.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.991127511289051e-09,0.0009925292106345,-0.0121283521875739,0.0,0.0,0.0,-0.0072871297597885,60.0,1.1132404804229736,-0.0,-6.716616951507606e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.317907097283752e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,9.812206553760916e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,7.247263420140371e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20849609375,0.0,0.0,9.812205098569392e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,0.0004654486256185,285.2314453125,294.1499938964844,287.0216979980469,282.4352722167969,287.1040954589844,286.90118408203125,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928185027092,5.024364035932649e-09,0.0009928133804351,-0.0122154289856553,0.0,0.0,0.0,-0.0073036067187786,60.0,1.1188722848892212,-0.0,-6.720464540421744e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.320393292000516e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091064453125,0.0,0.0,9.8148244433105e-05,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.249196642078459e-05,298.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.814822988118976e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089538574219,0.0,0.0,0.0004655728407669,285.2320861816406,294.1499938964844,287.0286560058594,282.4405212402344,287.1033935546875,286.9129638671875,285.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930833475664,5.0553343733383835e-09,0.0009930782252922,-0.0122965667396783,0.0,0.0,0.0,-0.0073189600370824,60.0,1.1242084503173828,-0.0,-6.724051360151861e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.32437542360276e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.819017577683552e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,7.252294017234817e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.819016850087792e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0004657717363443,285.2333679199219,294.1499938964844,287.04071044921875,282.4533386230469,287.10223388671875,286.9350891113281,285.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935075649991,5.104938249900215e-09,0.000993502442725,-0.0124265225604176,0.0,0.0,0.0,-0.0073435511440038,60.0,1.1334036588668823,-0.0,-6.729796808713219e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.32437542360276e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.819017577683552e-05,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,7.252294017234817e-05,298.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21026611328125,0.0,0.0,9.819016850087792e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0004657717363443,285.2333679199219,294.1499938964844,287.04071044921875,282.4533386230469,287.10223388671875,286.9350891113281,285.3689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935075649991,5.104938249900215e-09,0.000993502442725,-0.0124265225604176,0.0,0.0,0.0,-0.0073435511440038,60.0,1.1334036588668823,-0.0,-6.729796808713219e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.326045983470976e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109069824219,0.0,0.0,9.8207761766389e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,7.253592775668949e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,9.82077544904314e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0004658551770262,285.2340087890625,294.1499938964844,287.0458984375,282.46124267578125,287.1017150878906,286.9458923339844,285.3692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936854476109,5.125741164846431e-09,0.0009936803253367,-0.0124810244888067,0.0,0.0,0.0,-0.0073538641445338,60.0,1.1375324726104736,-0.0,-6.732207680215653e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.327195584774016e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2114562988281,0.0,0.0,9.821987623581664e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,7.254487718455493e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21142578125,0.0,0.0,9.82198616839014e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113342285156,0.0,0.0,0.0004659126279875,285.234619140625,294.1499938964844,287.04998779296875,282.4693298339844,287.10125732421875,286.95526123046875,285.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938080329447,5.1400665945777754e-09,0.0009938029106706,-0.0125185549259185,0.0,0.0,0.0,-0.0073609659448266,60.0,1.140698790550232,-0.0,-6.733867508046387e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.823529399000108e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.823528671404348e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0004659857659135,285.23590087890625,294.1499938964844,287.0540466308594,282.4848327636719,287.1004333496094,286.9730529785156,285.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158303117980267e-09,0.0009939589072018,-0.0125663317739963,0.0,0.0,0.0,-0.0073700067587196,60.0,1.1452879905700684,-0.0,-6.735981372685276e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.328660235041752e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212646484375,0.0,0.0,9.823529399000108e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,7.255626405822113e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.823528671404348e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,0.0004659857659135,285.23590087890625,294.1499938964844,287.0540466308594,282.4848327636719,287.1004333496094,286.9730529785156,285.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993964029476,5.158303117980267e-09,0.0009939589072018,-0.0125663317739963,0.0,0.0,0.0,-0.0073700067587196,60.0,1.1452879905700684,-0.0,-6.735981372685276e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.328661690233277e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.823530854191632e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,7.255627861013636e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.82353012659587e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0004659858241211,285.2371520996094,294.1499938964844,287.05078125,282.4962158203125,287.0995788574219,286.9877624511719,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158309779318415e-09,0.0009939590236172,-0.0125663485378026,0.0,0.0,0.0,-0.0073700104840099,60.0,1.1456055641174316,-0.0,-6.735982083228009e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.328661690233277e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,9.823530854191632e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,7.255627861013636e-05,298.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,9.82353012659587e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2136535644531,0.0,0.0,0.0004659858241211,285.2371520996094,294.1499938964844,287.05078125,282.4962158203125,287.0995788574219,286.9877624511719,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939641458913,5.158309779318415e-09,0.0009939590236172,-0.0125663485378026,0.0,0.0,0.0,-0.0073700104840099,60.0,1.1456055641174316,-0.0,-6.735982083228009e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.328143642051144e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.822985157370569e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,7.25522477296181e-05,298.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.822984429774806e-05,298.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0004659599508158,285.2377624511719,294.1499938964844,287.04656982421875,282.5004577636719,287.09912109375,286.9934997558594,285.37127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939089650288,5.151849613582726e-09,0.0009939038427546,-0.0125494245439767,0.0,0.0,0.0,-0.0073668081313371,60.0,1.143690586090088,-0.0,-6.735233171184518e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,9.327260340796784e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,9.822056017583236e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,7.254537922563031e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,9.822054562391712e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,0.0004659158585127,285.2384033203125,294.1499938964844,287.04071044921875,282.5037536621094,287.0986022949219,286.9980773925781,285.3716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938149014487,5.1408486356763206e-09,0.0009938097791746,-0.0125206038355827,0.0,0.0,0.0,-0.0073613547720015,60.0,1.1405988931655884,-0.0,-6.733958457516567e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.819152910495176e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0004657781973946,285.2396545410156,294.1499938964844,287.0242919921875,282.5076904296875,287.0974426269531,287.004150390625,285.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.131288766860962,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.819153638090938e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,7.252394425449893e-05,298.04547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.819152910495176e-05,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,0.0004657781973946,285.2396545410156,294.1499938964844,287.0242919921875,282.5076904296875,287.0974426269531,287.004150390625,285.372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.1065063289001955e-09,0.0009935160633176,-0.0124306306242942,0.0,0.0,0.0,-0.0073443297296762,60.0,1.131288766860962,-0.0,-6.729978707653572e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0004655696684494,285.2408752441406,294.1499938964844,287.00201416015625,282.5083312988281,287.09588623046875,287.005126953125,285.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544843865907305e-09,0.0009930712403729,-0.0122943399474024,0.0,0.0,0.0,-0.0073185404762625,60.0,1.117303729057312,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,7.249147165566683e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,9.814756049308926e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,0.0004655696684494,285.2408752441406,294.1499938964844,287.00201416015625,282.5083312988281,287.09588623046875,287.005126953125,285.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930763626471,5.0544843865907305e-09,0.0009930712403729,-0.0122943399474024,0.0,0.0,0.0,-0.0073185404762625,60.0,1.117303729057312,-0.0,-6.723952594711592e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.244901644298807e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.000465296965558,285.2421264648437,294.1499938964844,286.974365234375,282.50592041015625,287.093994140625,287.0018615722656,285.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464130496415e-09,0.0009924897458404,-0.0121161341667175,0.0,0.0,0.0,-0.0072848200798034,60.0,1.099755883216858,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.314870840171352e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184753417969,0.0,0.0,9.809008770389482e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2184143066406,0.0,0.0,7.244901644298807e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21844482421875,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.000465296965558,285.2421264648437,294.1499938964844,286.974365234375,282.50592041015625,287.093994140625,287.0018615722656,285.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924946352839,4.986464130496415e-09,0.0009924897458404,-0.0121161341667175,0.0,0.0,0.0,-0.0072848200798034,60.0,1.099755883216858,-0.0,-6.716077649571163e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0004649625043384,285.24334716796875,294.1499938964844,286.9418334960937,282.5007629394531,287.091552734375,286.9935607910156,285.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903034866998723e-09,0.0009917763527482,-0.0118975574150681,0.0,0.0,0.0,-0.007243460509926,60.0,1.0782413482666016,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.801957639865576e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,7.239693513838574e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0004649625043384,285.24334716796875,294.1499938964844,286.9418334960937,282.5007629394531,287.091552734375,286.9935607910156,285.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903034866998723e-09,0.0009917763527482,-0.0118975574150681,0.0,0.0,0.0,-0.007243460509926,60.0,1.0782413482666016,-0.0,-6.70642492650586e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.797985694603994e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,7.236759847728536e-05,298.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0004647741152439,285.24395751953125,294.1499938964844,286.92388916015625,282.4971923828125,287.090087890625,286.98760986328125,285.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856038238187921e-09,0.0009913744870573,-0.0117744291201233,0.0,0.0,0.0,-0.0072201620787382,60.0,1.0661696195602417,-0.0,-6.700989985120033e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.300456440541892e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.793829667614772e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,7.233690121211112e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.79382821242325e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,0.0004645769367925,285.2445678710937,294.1499938964844,286.9048767089844,282.4930725097656,287.0885009765625,286.9806823730469,285.3751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455862298607,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0534383058547974,-0.0,-6.695305643233952e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.292079630540684e-05,298.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.785008296603336e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,7.22717450116761e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.785006841411814e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0004641584819182,285.24578857421875,294.1499938964844,286.8639831542969,282.483154296875,287.0848083496094,286.96356201171875,285.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702484179830435e-09,0.0009900614386424,-0.0113721266388893,0.0,0.0,0.0,-0.0071440390311181,60.0,1.0257582664489746,-0.0,-6.683249154093573e-08,0.0,282.9992980957031,284.4533996582031,290.27496337890625,291.35040283203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.540742414393013e-21,4.2703712071965065e-21,4.2703712071965065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
