time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298860,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226928710937,0.8627597093582153,0.2435278743505478,0.2189880758523941,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8225402832031,0.8038093447685242,0.1947487443685531,0.1848554164171219,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.9160944223403932,0.2892711758613586,0.2025795131921768,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223876953125,0.7516897916793823,0.1593975126743316,0.1515073180198669,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.822265625,0.7212951183319092,0.1393202096223831,0.629705011844635,285.8226928710937,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.3354797363281,285.8240051269531,1.0,0.3232618272304535,1.0,1.0,0.0,1.0,-1.6654555797576904,1.6654534339904783,2.2519279809785075e-06,1.2777353525161743,0.6318838000297546,0.6318838000297546,0.0,52.81270217895508,67.0,13365.4853515625,-0.0,413.1881103515625,1.0,283.1499938964844,285.3960266113281,290.3529663085937,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,17428.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170674324035645,1.0,0.0,0.0,1.4218839406967163,1.4218896627426147,1.3490301853380518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.003173828125,0.0,125.51123809814452,1895.4371337890625,0.0,562.14892578125,0.3920206427574157,1.0,0.0,3.0,1.0,0.0
12298920,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82965087890625,0.8608068823814392,0.2454753220081329,0.2207544893026352,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294982910156,0.8017517328262329,0.1961755007505417,0.1862285882234573,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.9120934009552002,0.2902094423770904,0.2032544612884521,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293762207031,0.7501523494720459,0.1607368886470794,0.1528023034334182,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.7194885611534119,0.1402658820152282,0.6340819597244263,285.82965087890625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,297.3412475585937,285.8308410644531,1.0,0.326042503118515,1.0,1.0,0.0,1.0,-1.6768450736999512,1.6768428087234497,2.281466777276364e-06,1.2866731882095337,0.6350971460342407,0.6350971460342407,0.0,54.07878875732422,70.0,13488.173828125,-0.0,423.2730102539063,1.0,283.1499938964844,285.3974304199219,290.3633728027344,291.3239440917969,293.1499938964844,293.1499938964844,283.1499938964844,17383.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197247862815857,1.0,0.0,0.0,1.43425190448761,1.434257745742798,1.3726010195114213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.665771484375,0.0,127.7882843017578,1895.4371337890625,0.0,571.2852783203125,0.3943224847316742,1.0,0.0,3.0,1.0,0.0
12298980,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569711446762085,0.2499788701534271,0.2248502522706985,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976671457290649,0.1995085775852203,0.1894359439611435,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040987491607666,0.2924059629440307,0.2048336863517761,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471756935119629,0.1638526022434234,0.155812993645668,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158393263816833,0.1424892693758011,0.6443650126457214,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324052989482879,1.0,1.0,0.0,1.0,-1.7034698724746704,1.703467607498169,2.3514435270044487e-06,1.3075577020645142,0.6431254148483276,0.6431254148483276,0.0,56.95673751831055,73.0,13776.916015625,-0.0,447.0952758789063,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260306000709534,1.0,0.0,0.0,1.4648666381835938,1.4648724794387815,1.4318237617771956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.458251953125,0.0,133.6072540283203,1895.4371337890625,0.0,593.574951171875,0.4001034498214721,1.0,0.0,3.0,1.0,0.0
12299040,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84356689453125,0.8569711446762085,0.2499788701534271,0.2248502522706985,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.84344482421875,0.7976671457290649,0.1995085775852203,0.1894359439611435,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.9040987491607666,0.2924059629440307,0.2048336863517761,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8433532714844,0.7471756935119629,0.1638526022434234,0.155812993645668,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8432312011719,0.7158393263816833,0.1424892693758011,0.6443650126457214,285.84356689453125,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,297.35400390625,285.84454345703125,1.0,0.3324052989482879,1.0,1.0,0.0,1.0,-1.7034698724746704,1.703467607498169,2.3514435270044487e-06,1.3075577020645142,0.6431254148483276,0.6431254148483276,0.0,56.95673751831055,73.0,13776.916015625,-0.0,447.0952758789063,1.0,283.1499938964844,285.39813232421875,290.3868408203125,291.3646240234375,293.1499938964844,293.1499938964844,283.1499938964844,17287.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260306000709534,1.0,0.0,0.0,1.4648666381835938,1.4648724794387815,1.4318237617771956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.458251953125,0.0,133.6072540283203,1895.4371337890625,0.0,593.574951171875,0.4001034498214721,1.0,0.0,3.0,1.0,0.0
12299100,297.4215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495178222656,0.8553104996681213,0.2522611021995544,0.2269278913736343,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84942626953125,0.7958946824073792,0.201219841837883,0.1910822838544845,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.9006211757659912,0.2935356199741363,0.2056454420089721,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.7459197640419006,0.1654464602470398,0.157352477312088,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.7142212390899658,0.1436374336481094,0.6496720314025879,285.8495483398437,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,297.36016845703125,285.8504638671875,1.0,0.335608035326004,1.0,1.0,0.0,1.0,-1.7171357870101929,1.717133402824402,2.3878631054685684e-06,1.3182717561721802,0.647489607334137,0.647489607334137,0.0,58.39832305908203,73.0,13926.359375,-0.0,459.4806823730469,1.0,283.1499938964844,285.3971862792969,290.3984069824219,291.3851318359375,293.1499938964844,293.1499938964844,283.1499938964844,17241.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293101072311401,1.0,0.0,0.0,1.4815250635147097,1.481531023979187,1.4645742396623973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.53564453125,0.0,136.8766326904297,1895.4371337890625,0.0,605.5138549804688,0.4032894670963287,1.0,0.0,3.0,1.0,0.0
12299160,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.8537964820861816,0.2545604109764099,0.2290214300155639,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.854736328125,0.7942829728126526,0.2029598951339721,0.1927559375762939,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548583984375,0.8973405361175537,0.2946853935718536,0.2064712047576904,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.7448000311851501,0.1670636534690857,0.158914029598236,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545837402344,0.7127264142036438,0.144808828830719,0.6550841927528381,285.8548278808594,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,297.3661804199219,285.8556213378906,1.0,0.3388243317604065,1.0,1.0,0.0,1.0,-1.731023192405701,1.7310208082199097,2.4252212824649177e-06,1.329155683517456,0.6520134210586548,0.6520134210586548,0.0,59.842376708984375,76.0,14079.7333984375,-0.0,472.1868591308594,1.0,283.1499938964844,285.395263671875,290.4098205566406,291.4057312011719,293.1499938964844,293.1499938964844,283.1499938964844,17190.046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326635241508484,1.0,0.0,0.0,1.4993200302124023,1.49932599067688,1.499968362850268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.7861328125,0.0,140.42845153808594,1895.4371337890625,0.0,617.9725341796875,0.4067038595676422,1.0,0.0,3.0,1.0,0.0
12299220,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511509895324707,0.2592029869556427,0.2332489341497421,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914899587631226,0.2065206915140152,0.1961799412965774,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912850022315979,0.2970404326915741,0.20816171169281,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429197430610657,0.1703630685806274,0.1620990335941314,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100702524185181,0.1472158730030059,0.6661999821662903,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452934324741363,1.0,1.0,0.0,1.0,-1.7594102621078491,1.7594077587127686,2.50267589763098e-06,1.3513911962509155,0.6617480516433716,0.6617480516433716,0.0,62.73933792114258,79.0,14395.990234375,-0.0,498.5657348632813,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395566821098328,1.0,0.0,0.0,1.5375715494155884,1.537577748298645,1.577480759351602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.622314453125,0.0,148.33860778808594,1895.4371337890625,0.0,644.3973999023438,0.4141332507133484,1.0,0.0,3.0,1.0,0.0
12299280,297.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.8511509895324707,0.2592029869556427,0.2332489341497421,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7914899587631226,0.2065206915140152,0.1961799412965774,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.8912850022315979,0.2970404326915741,0.20816171169281,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7429197430610657,0.1703630685806274,0.1620990335941314,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8633728027344,0.7100702524185181,0.1472158730030059,0.6661999821662903,285.8635559082031,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,297.3776550292969,285.8641662597656,1.0,0.3452934324741363,1.0,1.0,0.0,1.0,-1.7594102621078491,1.7594077587127686,2.50267589763098e-06,1.3513911962509155,0.6617480516433716,0.6617480516433716,0.0,62.73933792114258,79.0,14395.990234375,-0.0,498.5657348632813,1.0,283.1499938964844,285.3890686035156,290.43231201171875,291.4471130371094,293.1499938964844,293.1499938964844,283.1499938964844,17090.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395566821098328,1.0,0.0,0.0,1.5375715494155884,1.537577748298645,1.577480759351602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.622314453125,0.0,148.33860778808594,1895.4371337890625,0.0,644.3973999023438,0.4141332507133484,1.0,0.0,3.0,1.0,0.0
12299340,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489501476287842,0.2638977766036987,0.2375238686800003,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.789211094379425,0.2101851999759674,0.1997022330760955,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858428001403809,0.299465924501419,0.2099015712738037,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414612174034119,0.1737449169158935,0.1653624773025512,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078254818916321,0.1497042328119278,0.6776834726333618,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518071174621582,1.0,1.0,0.0,1.0,-1.7885677814483645,1.788565158843994,2.5837534849415533e-06,1.3742129802703855,0.6723307967185974,0.6723307967185974,0.0,65.64802551269531,67.0,14725.23828125,-0.0,526.2557373046875,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466606616973877,1.0,0.0,0.0,1.5796279907226562,1.5796343088150024,1.6649572387450465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.979248046875,0.0,157.4492645263672,1895.4371337890625,0.0,672.81298828125,0.422410249710083,1.0,0.0,3.0,1.0,0.0
12299400,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8489501476287842,0.2638977766036987,0.2375238686800003,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.789211094379425,0.2101851999759674,0.1997022330760955,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86993408203125,0.8858428001403809,0.299465924501419,0.2099015712738037,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7414612174034119,0.1737449169158935,0.1653624773025512,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.7078254818916321,0.1497042328119278,0.6776834726333618,285.8699035644531,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,297.3885192871094,285.870361328125,1.0,0.3518071174621582,1.0,1.0,0.0,1.0,-1.7885677814483645,1.788565158843994,2.5837534849415533e-06,1.3742129802703855,0.6723307967185974,0.6723307967185974,0.0,65.64802551269531,67.0,14725.23828125,-0.0,526.2557373046875,1.0,283.1499938964844,285.37969970703125,290.4543151855469,291.4887390136719,293.1499938964844,293.1499938964844,283.1499938964844,16988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466606616973877,1.0,0.0,0.0,1.5796279907226562,1.5796343088150024,1.6649572387450465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.979248046875,0.0,157.4492645263672,1895.4371337890625,0.0,672.81298828125,0.422410249710083,1.0,0.0,3.0,1.0,0.0
12299460,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616190552711487,0.2686534523963928,0.2416724860668182,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015424609184265,0.2139590084552765,0.2031389027833938,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968416452407837,0.3019682466983795,0.2115553766489029,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752623975276947,0.1772137135267257,0.1685196608304977,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183237671852112,0.152280256152153,0.6886635422706604,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531431853771209,1.0,1.0,0.0,1.0,-1.8166375160217283,1.8166348934173584,2.6632681056071306e-06,1.3961753845214844,0.6837387084960938,0.6837387084960938,0.0,63.86687088012695,55.0,15056.4619140625,-0.0,539.5091552734375,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539238452911377,1.0,0.0,0.0,1.6254279613494873,1.6254345178604126,1.7629048443268402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.49365234375,0.0,167.8755645751953,1895.4371337890625,0.0,703.1497192382812,0.4315409362316131,1.0,0.0,3.0,1.0,0.0
12299520,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8616190552711487,0.2686534523963928,0.2416724860668182,297.3721008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.8015424609184265,0.2139590084552765,0.2031389027833938,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.8968416452407837,0.3019682466983795,0.2115553766489029,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.752623975276947,0.1772137135267257,0.1685196608304977,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8727722167969,0.7183237671852112,0.152280256152153,0.6886635422706604,285.872802734375,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.3988342285156,285.8729553222656,1.0,0.3531431853771209,1.0,1.0,0.0,1.0,-1.8166375160217283,1.8166348934173584,2.6632681056071306e-06,1.3961753845214844,0.6837387084960938,0.6837387084960938,0.0,63.86687088012695,55.0,15056.4619140625,-0.0,539.5091552734375,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5303955078125,293.1499938964844,293.1499938964844,283.1499938964844,16886.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539238452911377,1.0,0.0,0.0,1.6254279613494873,1.6254345178604126,1.7629048443268402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.49365234375,0.0,167.8755645751953,1895.4371337890625,0.0,703.1497192382812,0.4315409362316131,1.0,0.0,3.0,1.0,0.0
12299580,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893470764160156,0.2734902501106262,0.2457579672336578,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262407779693604,0.2178616970777511,0.2065536081790924,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.92513906955719,0.304567813873291,0.2131708562374115,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768213152885437,0.1807918399572372,0.171635240316391,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392663955688477,0.1549667119979858,0.6994546055793762,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513078093528747,1.0,1.0,0.0,1.0,-1.8442816734313965,1.8442789316177368,2.742936658250983e-06,1.4177708625793457,0.6959531307220459,0.6959531307220459,0.0,58.53719329833984,43.0,15391.68359375,-0.0,541.6481323242188,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612164735794067,1.0,0.0,0.0,1.674846649169922,1.6748533248901367,1.87173142762731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.022216796875,0.0,179.73233032226562,1895.4371337890625,0.0,734.9617919921875,0.4415176808834076,1.0,0.0,3.0,1.0,0.0
12299640,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.8893470764160156,0.2734902501106262,0.2457579672336578,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8262407779693604,0.2178616970777511,0.2065536081790924,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8722839355469,0.92513906955719,0.304567813873291,0.2131708562374115,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7768213152885437,0.1807918399572372,0.171635240316391,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7392663955688477,0.1549667119979858,0.6994546055793762,285.8722839355469,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.408935546875,285.8722839355469,1.0,0.3513078093528747,1.0,1.0,0.0,1.0,-1.8442816734313965,1.8442789316177368,2.742936658250983e-06,1.4177708625793457,0.6959531307220459,0.6959531307220459,0.0,58.53719329833984,43.0,15391.68359375,-0.0,541.6481323242188,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5713806152344,293.1499938964844,293.1499938964844,283.1499938964844,16785.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612164735794067,1.0,0.0,0.0,1.674846649169922,1.6748533248901367,1.87173142762731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.022216796875,0.0,179.73233032226562,1895.4371337890625,0.0,734.9617919921875,0.4415176808834076,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.910025715827942,0.2759376764297485,0.2477923333644867,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.8434832692146301,0.219861701130867,0.2082703411579132,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8711853027344,0.9472838640213012,0.3059044778347015,0.2139773070812225,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7947800755500793,0.1826239973306656,0.1731968522071838,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.7548016309738159,0.1563522517681121,0.704866349697113,285.8712158203125,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4139099121094,285.8711242675781,1.0,0.3495505452156067,1.0,1.0,0.0,1.0,-1.8581277132034304,1.858124852180481,2.7833507374452893e-06,1.4285796880722046,0.7023674845695496,0.7023674845695496,0.0,54.95124435424805,43.0,15561.986328125,-0.0,539.8123168945312,1.0,283.1499938964844,285.3395080566406,290.5069885253906,291.591796875,293.1499938964844,293.1499938964844,283.1499938964844,16735.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648497343063354,1.0,0.0,0.0,1.7008841037750244,1.7008908987045288,1.9303803355796845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.885986328125,0.0,186.2377471923828,1895.4371337890625,0.0,751.3306884765625,0.4468213319778442,1.0,0.0,3.0,1.0,0.0
12299760,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9392340183258056,0.2784032523632049,0.2498253285884857,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8663433194160461,0.2218935042619705,0.2099983990192413,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697814941406,0.9731383323669434,0.3072652816772461,0.2147866785526275,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8171232342720032,0.1844845414161682,0.1747665256261825,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.7755500078201294,0.1577654629945755,0.710313618183136,285.8697814941406,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.4188232421875,285.8697204589844,1.0,0.3473758697509765,1.0,1.0,0.0,1.0,-1.8720414638519287,1.872038722038269,2.8243059659871506e-06,1.4394371509552002,0.7085568904876709,0.7085568904876709,0.0,50.89339828491211,31.0,15733.2314453125,-0.0,536.4719848632812,1.0,283.1499938964844,285.32958984375,290.5171813964844,291.6121520996094,293.1499938964844,293.1499938964844,283.1499938964844,16701.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684725046157837,1.0,0.0,0.0,1.727363109588623,1.727370023727417,1.990951403740837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.744873046875,0.0,193.0912475585937,1895.4371337890625,0.0,768.0045776367188,0.4522684812545776,1.0,0.0,3.0,1.0,0.0
12299820,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951071739196776,0.2833425998687744,0.2539648711681366,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226449131965636,0.226011574268341,0.2135717123746872,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112613558769226,0.2014989703893661,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.865568995475769,0.1882503479719162,0.1780134588479995,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.823281466960907,0.1606374979019165,0.721712589263916,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414325416088104,1.0,1.0,0.0,1.0,-1.8829575777053835,1.882954716682434,2.856948412954808e-06,1.448147177696228,0.7206428050994873,0.7206428050994873,0.0,43.51228713989258,34.0,15979.9130859375,-0.0,520.3394775390625,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756009817123413,1.0,0.0,0.0,1.7802801132202148,1.780287265777588,2.1148036921658786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.5712890625,0.0,207.4870147705078,1895.4371337890625,0.0,801.8616333007812,0.4633188545703888,1.0,0.0,3.0,1.0,0.0
12299880,297.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589782714844,0.9951071739196776,0.2833425998687744,0.2539648711681366,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8592529296875,0.9226449131965636,0.226011574268341,0.2135717123746872,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.9990000128746032,0.3112613558769226,0.2014989703893661,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594970703125,0.865568995475769,0.1882503479719162,0.1780134588479995,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597106933594,0.823281466960907,0.1606374979019165,0.721712589263916,285.8589782714844,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,297.42742919921875,285.8566589355469,1.0,0.3414325416088104,1.0,1.0,0.0,1.0,-1.8829575777053835,1.882954716682434,2.856948412954808e-06,1.448147177696228,0.7206428050994873,0.7206428050994873,0.0,43.51228713989258,34.0,15979.9130859375,-0.0,520.3394775390625,1.0,283.1499938964844,285.3017578125,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5756009817123413,1.0,0.0,0.0,1.7802801132202148,1.780287265777588,2.1148036921658786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.5712890625,0.0,207.4870147705078,1895.4371337890625,0.0,801.8616333007812,0.4633188545703888,1.0,0.0,3.0,1.0,0.0
12299940,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903328835964203,0.2415509968996048,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520232677459716,0.2301142513751983,0.2173494398593902,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204536437988281,0.1878729909658432,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904551267623901,0.1919963806867599,0.1814585030078888,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.8445858359336853,0.1635616272687912,0.7342504858970642,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.338166743516922,1.0,1.0,0.0,1.0,-1.8754148483276367,1.8754119873046875,2.834191946021747e-06,1.4420000314712524,0.7320396304130554,0.7320396304130554,0.0,40.91690826416016,54.0,16085.9130859375,-0.0,506.9306640625,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811486840248108,1.0,0.0,0.0,1.8321679830551147,1.832175374031067,2.239875840359673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.03759765625,0.0,222.50506591796875,1895.4371337890625,0.0,829.1947631835938,0.4743179976940155,1.0,0.0,3.0,1.0,0.0
12300000,297.511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.2903328835964203,0.2415509968996048,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231201171875,0.9520232677459716,0.2301142513751983,0.2173494398593902,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.9985893368721008,0.3204536437988281,0.1878729909658432,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233642578125,0.8904551267623901,0.1919963806867599,0.1814585030078888,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236083984375,0.8445858359336853,0.1635616272687912,0.7342504858970642,285.8229064941406,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,297.44384765625,285.8207397460937,1.0,0.338166743516922,1.0,1.0,0.0,1.0,-1.8754148483276367,1.8754119873046875,2.834191946021747e-06,1.4420000314712524,0.7320396304130554,0.7320396304130554,0.0,40.91690826416016,54.0,16085.9130859375,-0.0,506.9306640625,1.0,283.1499938964844,285.2541198730469,290.5489196777344,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16683.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811486840248108,1.0,0.0,0.0,1.8321679830551147,1.832175374031067,2.239875840359673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.03759765625,0.0,222.50506591796875,1895.4371337890625,0.0,829.1947631835938,0.4743179976940155,1.0,0.0,3.0,1.0,0.0
12300060,297.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.2960876822471618,0.2409505397081375,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9566961526870728,0.2327889055013656,0.2198452651500702,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.9985110759735109,0.3263912796974182,0.1874059736728668,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8949422240257263,0.1944362074136734,0.1837377846240997,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123779296875,0.8483619689941406,0.1655585318803787,0.7429689168930054,285.8123779296875,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,297.4648132324219,285.81268310546875,1.0,0.3410655558109283,1.0,1.0,0.0,1.0,-1.890309810638428,1.8903069496154783,2.878020268326509e-06,1.453271746635437,0.7392841577529907,0.7392841577529907,0.0,41.186920166015625,54.0,16268.71484375,-0.0,517.890625,1.0,283.1499938964844,285.2365417480469,290.5553894042969,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834887623786926,1.0,0.0,0.0,1.8647984266281128,1.8648059368133545,2.320369674180256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.101806640625,0.0,232.35107421875,1895.4371337890625,0.0,840.9882202148438,0.4812788963317871,1.0,0.0,3.0,1.0,0.0
12300120,297.5511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988787174224854,0.2989167273044586,0.2439474314451217,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157043457031,0.955247700214386,0.2343296259641647,0.2212947309017181,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.9988787174224854,0.3291707932949066,0.1897368878126144,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81561279296875,0.8938269019126892,0.1958391964435577,0.185061514377594,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155212402344,0.847322404384613,0.1667267084121704,0.7481757998466492,285.8158264160156,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,297.4741516113281,285.8171081542969,1.0,0.3441919982433319,1.0,1.0,0.0,1.0,-1.9062793254852293,1.9062763452529907,2.925862872871221e-06,1.4656546115875244,0.7434754967689514,0.7434754967689514,0.0,41.95088577270508,74.0,16426.078125,-0.0,531.3522338867188,1.0,283.1499938964844,285.23455810546875,290.56134033203125,291.6968688964844,293.1499938964844,293.1499938964844,283.1499938964844,16692.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584750235080719,1.0,0.0,0.0,1.883192539215088,1.8832001686096191,2.366370921436101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.859375,0.0,238.012924194336,1895.4371337890625,0.0,847.411376953125,0.4852018058300018,1.0,0.0,3.0,1.0,0.0
12300180,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041330873966217,0.262239009141922,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.938028872013092,0.238770455121994,0.2255247384309768,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341060578823089,0.2039636820554733,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795545697212219,0.199871614575386,0.1889193505048751,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347034454345703,0.1700464040040969,0.7634211182594299,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578896224498749,1.0,1.0,0.0,1.0,-1.9733291864395144,1.9733260869979856,3.1319723348133266e-06,1.5178605318069458,0.755656361579895,0.755656361579895,0.0,46.190696716308594,94.0,17022.763671875,-0.0,593.6277465820312,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589964747428894,1.0,0.0,0.0,1.934959292411804,1.9349671602249143,2.498256606031646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.078369140625,0.0,254.3995513916016,1895.4371337890625,0.0,874.4574584960938,0.4962453544139862,1.0,0.0,3.0,1.0,0.0
12300240,297.552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3041330873966217,0.262239009141922,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.938028872013092,0.238770455121994,0.2255247384309768,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493347167969,0.9990000128746032,0.3341060578823089,0.2039636820554733,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8795545697212219,0.199871614575386,0.1889193505048751,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.848388671875,0.8347034454345703,0.1700464040040969,0.7634211182594299,285.849365234375,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,297.4818420410156,285.8526916503906,1.0,0.3578896224498749,1.0,1.0,0.0,1.0,-1.9733291864395144,1.9733260869979856,3.1319723348133266e-06,1.5178605318069458,0.755656361579895,0.755656361579895,0.0,46.190696716308594,94.0,17022.763671875,-0.0,593.6277465820312,1.0,283.1499938964844,285.2492980957031,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.589964747428894,1.0,0.0,0.0,1.934959292411804,1.9349671602249143,2.498256606031646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.078369140625,0.0,254.3995513916016,1895.4371337890625,0.0,874.4574584960938,0.4962453544139862,1.0,0.0,3.0,1.0,0.0
12300300,297.5359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9977535605430604,0.3051102757453918,0.2742595672607422,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758850097656,0.9220335483551024,0.2410768568515777,0.2277635633945465,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.9990000128746032,0.3349105417728424,0.2153504341840744,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87548828125,0.8667699694633484,0.2019601613283157,0.190959095954895,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750915527344,0.8233838677406311,0.1716997474431991,0.771293580532074,285.87628173828125,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,297.4747619628906,285.8801574707031,1.0,0.3671068549156189,1.0,1.0,0.0,1.0,-2.016240119934082,2.0162367820739746,3.2681773518561386e-06,1.5513845682144165,0.7620992064476013,0.7620992064476013,0.0,49.6252326965332,94.0,17390.205078125,-0.0,637.991943359375,1.0,283.1499938964844,285.26495361328125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941590070724487,1.0,0.0,0.0,1.961451292037964,1.961459398269653,2.567133492448193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.0703125,0.0,263.05419921875,1895.4371337890625,0.0,896.7987060546875,0.5019022226333618,1.0,0.0,3.0,1.0,0.0
12300360,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022521972656,0.9753719568252563,0.3063001334667206,0.2752756178379059,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90191650390625,0.896912693977356,0.2434092760086059,0.2301177680492401,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023742675781,0.9990000128746032,0.3339584171772003,0.2339964359998703,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015808105469,0.845840573310852,0.2040673941373825,0.193106472492218,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9012451171875,0.8034580945968628,0.1733093112707138,0.7793976664543152,285.9022521972656,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.46533203125,285.90545654296875,1.0,0.3772397637367248,1.0,1.0,0.0,1.0,-2.0548503398895264,2.05484676361084,3.393527777006966e-06,1.5816004276275637,0.7687105536460876,0.7687105536460876,0.0,54.90857696533203,112.0,17736.404296875,-0.0,687.2072143554688,1.0,283.1499938964844,285.27886962890625,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995492935180664,1.0,0.0,0.0,1.988403081893921,1.9884111881256104,2.638166733959224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.281982421875,0.0,272.0679931640625,1895.4371337890625,0.0,926.2933959960938,0.5076677799224854,1.0,0.0,3.0,1.0,0.0
12300420,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003366827964783,0.3103156685829162,0.2790745198726654,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360797166824341,0.24797885119915,0.2350895553827285,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.924695074558258,0.332444816827774,0.2332781702280044,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901437282562256,0.2081784009933471,0.1976515650749206,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482149004936218,0.1763409078121185,0.7962228059768677,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968101143836975,1.0,1.0,0.0,1.0,-2.090148448944092,2.0901448726654053,3.510607484713546e-06,1.60937237739563,0.7817798256874084,0.7817798256874084,0.0,71.92476654052734,115.0,18158.578125,-0.0,777.0844116210938,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120843291282654,1.0,0.0,0.0,2.042695999145508,2.0427045822143555,2.784202877137432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23291015625,0.0,291.0092163085937,1895.4371337890625,0.0,998.1480102539062,0.5193694829940796,1.0,0.0,3.0,1.0,0.0
12300480,297.5163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91876220703125,0.9003366827964783,0.3103156685829162,0.2790745198726654,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.918701171875,0.8360797166824341,0.24797885119915,0.2350895553827285,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.924695074558258,0.332444816827774,0.2332781702280044,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91864013671875,0.7901437282562256,0.2081784009933471,0.1976515650749206,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9185791015625,0.7482149004936218,0.1763409078121185,0.7962228059768677,285.91876220703125,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9194030761719,1.0,0.3968101143836975,1.0,1.0,0.0,1.0,-2.090148448944092,2.0901448726654053,3.510607484713546e-06,1.60937237739563,0.7817798256874084,0.7817798256874084,0.0,71.92476654052734,115.0,18158.578125,-0.0,777.0844116210938,1.0,283.1499938964844,285.27557373046875,290.6648254394531,291.8999938964844,293.1499938964844,293.1499938964844,283.1499938964844,16595.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120843291282654,1.0,0.0,0.0,2.042695999145508,2.0427045822143555,2.784202877137432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.23291015625,0.0,291.0092163085937,1895.4371337890625,0.0,998.1480102539062,0.5193694829940796,1.0,0.0,3.0,1.0,0.0
12300540,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695822358131409,0.3149937391281128,0.2835888564586639,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107044100761414,0.2525140047073364,0.2398161590099334,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872952461242676,0.3336019814014435,0.2340708374977111,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647136449813843,0.2122480869293213,0.2019456773996353,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.725606381893158,0.1793530136346817,0.8118211030960083,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115685522556305,1.0,1.0,0.0,1.0,-2.1260905265808105,2.126086950302124,3.631463187048212e-06,1.6372939348220823,0.794875979423523,0.794875979423523,0.0,84.3600082397461,118.0,18572.453125,-0.0,853.9032592773438,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233479976654053,1.0,0.0,0.0,2.0968191623687744,2.096827983856201,2.933697658136225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85400390625,0.0,310.9010314941406,1895.4371337890625,0.0,1066.3797607421875,0.5311278104782104,1.0,0.0,3.0,1.0,0.0
12300600,297.51678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8695822358131409,0.3149937391281128,0.2835888564586639,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.8107044100761414,0.2525140047073364,0.2398161590099334,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8872952461242676,0.3336019814014435,0.2340708374977111,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.7647136449813843,0.2122480869293213,0.2019456773996353,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.725606381893158,0.1793530136346817,0.8118211030960083,285.9277648925781,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,297.467529296875,285.9284362792969,1.0,0.4115685522556305,1.0,1.0,0.0,1.0,-2.1260905265808105,2.126086950302124,3.631463187048212e-06,1.6372939348220823,0.794875979423523,0.794875979423523,0.0,84.3600082397461,118.0,18572.453125,-0.0,853.9032592773438,1.0,283.1499938964844,285.2677917480469,290.6802673339844,291.9437255859375,293.1499938964844,293.1499938964844,283.1499938964844,16588.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233479976654053,1.0,0.0,0.0,2.0968191623687744,2.096827983856201,2.933697658136225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.85400390625,0.0,310.9010314941406,1895.4371337890625,0.0,1066.3797607421875,0.5311278104782104,1.0,0.0,3.0,1.0,0.0
12300660,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8546132445335388,0.3198697566986084,0.2882142961025238,297.4644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377136230469,0.797178328037262,0.2571037709712982,0.2444411516189575,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8689243793487549,0.3358550369739532,0.2357180267572403,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7527281641960144,0.2163576036691665,0.206125721335411,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9375915527344,0.7141891121864319,0.1824501156806945,0.8270837068557739,285.93780517578125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.4701843261719,285.93853759765625,1.0,0.4234635829925537,1.0,1.0,0.0,1.0,-2.1625304222106934,2.162526607513428,3.756209252969711e-06,1.6655782461166382,0.8081126809120178,0.8081126809120178,0.0,93.40032958984376,121.0,18991.921875,-0.0,921.1698608398438,1.0,283.1499938964844,285.2612609863281,290.6918029785156,291.98016357421875,293.1499938964844,293.1499938964844,283.1499938964844,16590.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325590014457703,1.0,0.0,0.0,2.150635004043579,2.150644063949585,3.086219635406451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.86572265625,0.0,331.663330078125,1895.4371337890625,0.0,1124.6444091796875,0.5428833961486816,1.0,0.0,3.0,1.0,0.0
