time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575328230857848,0.3758836090564728,0.338663101196289,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016760826112,0.4230970442295074,0.4007185697555542,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735885858535768,0.3953354358673095,0.2767862975597381,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200635552406312,0.3382615745067596,0.3210002779960632,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513988494873,0.2314242571592331,1.0458158254623413,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.8611044883728027,2.861097812652588,6.575465249625268e-06,2.207153558731079,0.8402859568595886,0.8402859568595886,0.0,99.7109375,103.0,21683.228515625,-0.0,1824.5875244140625,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090780735015869,1.0,0.0,0.0,2.948274850845337,2.948291301727295,5.800017106594169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,833.0575561523438,1895.4371337890625,0.0,1683.1190185546875,0.733612060546875,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.9575328230857848,0.3758836090564728,0.338663101196289,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.9925016760826112,0.4230970442295074,0.4007185697555542,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735885858535768,0.3953354358673095,0.2767862975597381,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.9200635552406312,0.3382615745067596,0.3210002779960632,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119513988494873,0.2314242571592331,1.0458158254623413,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.8611044883728027,2.861097812652588,6.575465249625268e-06,2.207153558731079,0.8402859568595886,0.8402859568595886,0.0,99.7109375,103.0,21683.228515625,-0.0,1824.5875244140625,1.0,283.1499938964844,284.9056091308594,290.3294372558594,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090780735015869,1.0,0.0,0.0,2.948274850845337,2.948291301727295,5.800017106594169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.564453125,0.0,833.0575561523438,1895.4371337890625,0.0,1683.1190185546875,0.733612060546875,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464148879051208,0.3739150762557983,0.3373888731002807,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847192764282228,0.4221543669700622,0.4003900289535522,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639921188354492,0.3939895927906036,0.276246428489685,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909718096256256,0.3371223211288452,0.3204968571662903,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030849695205688,0.2297318279743194,1.0411057472229004,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509195327759,1.0,1.0,0.0,1.0,-2.8522751331329346,2.852268695831299,6.535402917506872e-06,2.200549602508545,0.8325008153915405,0.8325008153915405,0.0,102.04046630859376,121.0,21420.8984375,-0.0,1822.0294189453125,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055866122245789,1.0,0.0,0.0,2.858561038970948,2.858576774597168,5.452407663142367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0400390625,0.0,763.17724609375,1895.4371337890625,0.0,1655.1177978515625,0.7121848464012146,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464148879051208,0.3739150762557983,0.3373888731002807,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847192764282228,0.4221543669700622,0.4003900289535522,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639921188354492,0.3939895927906036,0.276246428489685,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.909718096256256,0.3371223211288452,0.3204968571662903,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030849695205688,0.2297318279743194,1.0411057472229004,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.5195509195327759,1.0,1.0,0.0,1.0,-2.8522751331329346,2.852268695831299,6.535402917506872e-06,2.200549602508545,0.8325008153915405,0.8325008153915405,0.0,102.04046630859376,121.0,21420.8984375,-0.0,1822.0294189453125,1.0,283.1499938964844,284.93902587890625,290.3063049316406,291.74920654296875,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055866122245789,1.0,0.0,0.0,2.858561038970948,2.858576774597168,5.452407663142367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.0400390625,0.0,763.17724609375,1895.4371337890625,0.0,1655.1177978515625,0.7121848464012146,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152992963790894,0.3728623688220978,0.3366289734840393,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609402179718,0.4220190048217773,0.4004636108875274,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342838525772096,0.3935238122940063,0.2760624587535858,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833460211753845,0.3367895185947418,0.3203791677951813,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793333530426025,0.2288001775741577,1.0378552675247192,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185826301575,1.0,1.0,0.0,1.0,-2.847172737121582,2.8471662998199463,6.511982974188868e-06,2.1965861320495605,0.8243395090103149,0.8243395090103149,0.0,110.74008178710938,139.0,21173.45703125,-0.0,1856.2650146484373,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014492154121399,1.0,0.0,0.0,2.765941619873047,2.765956163406372,5.104807314637583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.509765625,0.0,695.3071899414062,1895.4371337890625,0.0,1622.208984375,0.6900969743728638,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152992963790894,0.3728623688220978,0.3366289734840393,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.958609402179718,0.4220190048217773,0.4004636108875274,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342838525772096,0.3935238122940063,0.2760624587535858,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833460211753845,0.3367895185947418,0.3203791677951813,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793333530426025,0.2288001775741577,1.0378552675247192,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247185826301575,1.0,1.0,0.0,1.0,-2.847172737121582,2.8471662998199463,6.511982974188868e-06,2.1965861320495605,0.8243395090103149,0.8243395090103149,0.0,110.74008178710938,139.0,21173.45703125,-0.0,1856.2650146484373,1.0,283.1499938964844,284.97686767578125,290.2821044921875,291.7090759277344,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014492154121399,1.0,0.0,0.0,2.765941619873047,2.765956163406372,5.104807314637583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.509765625,0.0,695.3071899414062,1895.4371337890625,0.0,1622.208984375,0.6900969743728638,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996039628982544,0.3724807202816009,0.3364651501178741,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.9422638416290284,0.422098159790039,0.400723248720169,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.917316436767578,0.3934462070465088,0.2761439383029938,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694109916687012,0.3367820680141449,0.3205536305904388,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668200731277466,0.2285105586051941,1.0373907089233398,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.5284456014633179,1.0,1.0,0.0,1.0,-2.8470346927642822,2.8470282554626465,6.511386800411856e-06,2.196495532989502,0.820216953754425,0.820216953754425,0.0,116.43515014648438,139.0,21050.47265625,-0.0,1883.6973876953125,1.0,283.1499938964844,285.0020751953125,290.2707214355469,291.689453125,293.1499938964844,293.1499938964844,283.1499938964844,24984.30078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992295384407043,1.0,0.0,0.0,2.7111284732818604,2.7111427783966064,4.904486559098586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.1953125,0.0,656.75927734375,1895.4371337890625,0.0,1604.67822265625,0.6797523498535156,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847960829734802,0.3721446692943573,0.3363856673240661,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251937866210938,0.4222275614738464,0.4010744094848633,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.90150648355484,0.3934208750724792,0.2762953639030456,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.8559036254882812,0.3368340134620666,0.3208273649215698,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.7547703981399536,0.2282961457967758,1.0374599695205688,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.532724142074585,1.0,1.0,0.0,1.0,-2.8479537963867188,2.847947359085083,6.515655059047276e-06,2.1972334384918213,0.815995454788208,0.815995454788208,0.0,122.82796478271484,157.0,20957.796875,-0.0,1916.2080078125,1.0,283.1499938964844,285.0219116210937,290.2607727050781,291.6731262207031,293.1499938964844,293.1499938964844,283.1499938964844,24614.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69706791639328,1.0,0.0,0.0,2.6711130142211914,2.67112684249878,4.760777301271446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4145.3896484375,0.0,630.08837890625,1895.4371337890625,0.0,1587.69091796875,0.6674925684928894,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574315309524536,0.3715508282184601,0.3363680839538574,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013782501221,0.4225688874721527,0.401933878660202,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.873595654964447,0.3934575617313385,0.2767176628112793,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314366340637207,0.3370449841022491,0.321556806564331,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330988049507141,0.2280166745185852,1.038664937019348,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424469113349915,1.0,1.0,0.0,1.0,-2.8517961502075195,2.851789712905884,6.5334252212778665e-06,2.200277805328369,0.8075812458992004,0.8075812458992004,0.0,137.2228240966797,175.0,20755.427734375,-0.0,1992.3802490234373,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928693652153015,1.0,0.0,0.0,2.5746543407440186,2.57466721534729,4.423145298915188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.732421875,0.0,568.0021362304688,1895.4371337890625,0.0,1554.93994140625,0.6444945931434631,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574315309524536,0.3715508282184601,0.3363680839538574,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013782501221,0.4225688874721527,0.401933878660202,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.873595654964447,0.3934575617313385,0.2767176628112793,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314366340637207,0.3370449841022491,0.321556806564331,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.7330988049507141,0.2280166745185852,1.038664937019348,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424469113349915,1.0,1.0,0.0,1.0,-2.8517961502075195,2.851789712905884,6.5334252212778665e-06,2.200277805328369,0.8075812458992004,0.8075812458992004,0.0,137.2228240966797,175.0,20755.427734375,-0.0,1992.3802490234373,1.0,283.1499938964844,285.0727844238281,290.2422790527344,291.64129638671875,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928693652153015,1.0,0.0,0.0,2.5746543407440186,2.57466721534729,4.423145298915188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.732421875,0.0,568.0021362304688,1895.4371337890625,0.0,1554.93994140625,0.6444945931434631,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342531323432922,0.3710131347179413,0.3364652097225189,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534633636475,0.4229582846164703,0.4029105007648468,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.849618673324585,0.3935514986515045,0.2772321999073028,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098441362380981,0.3373337686061859,0.3224333822727203,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136957168579,0.2278610914945602,1.0407873392105105,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.553160548210144,1.0,1.0,0.0,1.0,-2.8573086261749268,2.857301950454712,6.558921086252667e-06,2.204627275466919,0.7992013096809387,0.7992013096809387,0.0,153.13632202148438,163.0,20557.16796875,-0.0,2078.929443359375,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889464259147644,1.0,0.0,0.0,2.4772019386291504,2.477214097976685,4.0946446233647293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7177734375,0.0,509.4627380371094,1895.4371337890625,0.0,1524.6361083984375,0.6212388277053833,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.8342531323432922,0.3710131347179413,0.3364652097225189,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696534633636475,0.4229582846164703,0.4029105007648468,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.849618673324585,0.3935514986515045,0.2772321999073028,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098441362380981,0.3373337686061859,0.3224333822727203,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140136957168579,0.2278610914945602,1.0407873392105105,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.553160548210144,1.0,1.0,0.0,1.0,-2.8573086261749268,2.857301950454712,6.558921086252667e-06,2.204627275466919,0.7992013096809387,0.7992013096809387,0.0,153.13632202148438,163.0,20557.16796875,-0.0,2078.929443359375,1.0,283.1499938964844,285.1288452148437,290.2252197265625,291.6116638183594,293.1499938964844,293.1499938964844,283.1499938964844,22524.8828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889464259147644,1.0,0.0,0.0,2.4772019386291504,2.477214097976685,4.0946446233647293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.7177734375,0.0,509.4627380371094,1895.4371337890625,0.0,1524.6361083984375,0.6212388277053833,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285356163978577,0.3705519437789917,0.336190402507782,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638954162597656,0.4233877062797546,0.4034700691699981,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440667390823364,0.3937051594257355,0.2774498164653778,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.804460883140564,0.3376769423484802,0.3229095935821533,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089967131614685,0.2278081774711609,1.0412204265594482,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.555385410785675,1.0,1.0,0.0,1.0,-2.859011173248291,2.859004497528076,6.567100626853062e-06,2.2061033248901367,0.7909155488014221,0.7909155488014221,0.0,157.52330017089844,151.0,20334.220703125,-0.0,2103.149169921875,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851425766944885,1.0,0.0,0.0,2.379275321960449,2.379286766052246,3.777311405883666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.810546875,0.0,454.7200012207031,1895.4371337890625,0.0,1495.53173828125,0.5978373289108276,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285356163978577,0.3705519437789917,0.336190402507782,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638954162597656,0.4233877062797546,0.4034700691699981,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8440667390823364,0.3937051594257355,0.2774498164653778,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.804460883140564,0.3376769423484802,0.3229095935821533,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089967131614685,0.2278081774711609,1.0412204265594482,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.555385410785675,1.0,1.0,0.0,1.0,-2.859011173248291,2.859004497528076,6.567100626853062e-06,2.2061033248901367,0.7909155488014221,0.7909155488014221,0.0,157.52330017089844,151.0,20334.220703125,-0.0,2103.149169921875,1.0,283.1499938964844,285.1877746582031,290.2083435058594,291.58184814453125,293.1499938964844,293.1499938964844,283.1499938964844,21459.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851425766944885,1.0,0.0,0.0,2.379275321960449,2.379286766052246,3.777311405883666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.810546875,0.0,454.7200012207031,1895.4371337890625,0.0,1495.53173828125,0.5978373289108276,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318501114845276,0.3702340722084045,0.3357656002044678,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199716567993,0.4239045083522796,0.4038200974464416,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479563593864441,0.3939747512340545,0.2775318920612335,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085460066795349,0.3381179571151733,0.3231867849826813,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123501896858215,0.2279062718153,1.0409438610076904,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533955097198486,1.0,1.0,0.0,1.0,-2.8590214252471924,2.8590149879455566,6.56735619486426e-06,2.206204891204834,0.7827914953231812,0.7827914953231812,0.0,154.6480255126953,139.0,20095.37109375,-0.0,2089.147705078125,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811020374298096,1.0,0.0,0.0,2.281285524368286,2.2812962532043457,3.47258350075208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9453125,0.0,403.8839111328125,1895.4371337890625,0.0,1464.9254150390625,0.5773775577545166,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318501114845276,0.3702340722084045,0.3357656002044678,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199716567993,0.4239045083522796,0.4038200974464416,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479563593864441,0.3939747512340545,0.2775318920612335,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085460066795349,0.3381179571151733,0.3231867849826813,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123501896858215,0.2279062718153,1.0409438610076904,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533955097198486,1.0,1.0,0.0,1.0,-2.8590214252471924,2.8590149879455566,6.56735619486426e-06,2.206204891204834,0.7827914953231812,0.7827914953231812,0.0,154.6480255126953,139.0,20095.37109375,-0.0,2089.147705078125,1.0,283.1499938964844,285.2499389648437,290.1908569335937,291.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,20383.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811020374298096,1.0,0.0,0.0,2.281285524368286,2.2812962532043457,3.47258350075208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.9453125,0.0,403.8839111328125,1895.4371337890625,0.0,1464.9254150390625,0.5773775577545166,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356508612632751,0.3701021671295166,0.3355298340320587,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727986216545105,0.4241768717765808,0.4039549231529236,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.8521701693534851,0.3941321969032287,0.2775499820709228,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127025961875916,0.3383592367172241,0.3232901096343994,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159045934677124,0.2280003726482391,1.040738224983215,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514091849327087,1.0,1.0,0.0,1.0,-2.8587992191314697,2.858792781829834,6.566433512489311e-06,2.2060775756835938,0.7786954045295715,0.7786954045295715,0.0,151.60479736328125,139.0,19997.6640625,-0.0,2073.940673828125,1.0,283.1499938964844,285.2741394042969,290.1831970214844,291.53643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20072.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679105281829834,1.0,0.0,0.0,2.2448952198028564,2.244905471801758,3.362679592555651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.662353515625,0.0,386.40032958984375,1895.4371337890625,0.0,1449.9197998046875,0.5689811110496521,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406029939651489,0.3699721992015838,0.3352726399898529,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786835074424744,0.4244451224803924,0.4040611982345581,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.8576257824897766,0.3942902982234955,0.2775504291057586,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178629875183105,0.3386023044586181,0.3233702778816223,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203425765037537,0.2281139642000198,1.0405009984970093,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489674210548401,1.0,1.0,0.0,1.0,-2.8584301471710205,2.8584237098693848,6.564832801814191e-06,2.2058353424072266,0.774577796459198,0.774577796459198,0.0,147.84349060058594,127.0,19905.642578125,-0.0,2054.992431640625,1.0,283.1499938964844,285.2958984375,290.1761474609375,291.5236511230469,293.1499938964844,293.1499938964844,283.1499938964844,19832.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6771777868270874,1.0,0.0,0.0,2.2123563289642334,2.212366342544556,3.265904524596408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.75634765625,0.0,371.367919921875,1895.4371337890625,0.0,1435.5103759765625,0.5615354776382446,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853729784488678,0.3697059452533722,0.334701657295227,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939781188964844,0.424956351518631,0.4041967391967773,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.871990442276001,0.3945958316326141,0.277504414319992,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308261036872864,0.3390801250934601,0.3234698176383972,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315091490745544,0.2283824533224105,1.0399668216705322,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431251525878906,1.0,1.0,0.0,1.0,-2.857329607009888,2.857322931289673,6.559958364960039e-06,2.2050671577453613,0.7662740349769592,0.7662740349769592,0.0,138.85394287109375,115.0,19734.353515625,-0.0,2009.367431640625,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735843420028687,1.0,0.0,0.0,2.155435800552368,2.155445575714112,3.100013543644309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.77197265625,0.0,346.42559814453125,1895.4371337890625,0.0,1408.8494873046875,0.5486725568771362,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.853729784488678,0.3697059452533722,0.334701657295227,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.8939781188964844,0.424956351518631,0.4041967391967773,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.871990442276001,0.3945958316326141,0.277504414319992,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308261036872864,0.3390801250934601,0.3234698176383972,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315091490745544,0.2283824533224105,1.0399668216705322,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431251525878906,1.0,1.0,0.0,1.0,-2.857329607009888,2.857322931289673,6.559958364960039e-06,2.2050671577453613,0.7662740349769592,0.7662740349769592,0.0,138.85394287109375,115.0,19734.353515625,-0.0,2009.367431640625,1.0,283.1499938964844,285.3341979980469,290.1633605957031,291.5003356933594,293.1499938964844,293.1499938964844,283.1499938964844,19501.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735843420028687,1.0,0.0,0.0,2.155435800552368,2.155445575714112,3.100013543644309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.77197265625,0.0,346.42559814453125,1895.4371337890625,0.0,1408.8494873046875,0.5486725568771362,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714140057563782,0.3694298267364502,0.3340758383274078,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.914501130580902,0.4254291355609894,0.4042485952377319,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910437226295471,0.3948853015899658,0.2774115204811096,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477197885513306,0.3395389020442962,0.3235048651695251,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460730075836182,0.2286903262138366,1.03939950466156,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536439061164856,1.0,1.0,0.0,1.0,-2.855888605117798,2.855881929397583,6.553513685503276e-06,2.2040317058563232,0.7578859925270081,0.7578859925270081,0.0,128.63072204589844,103.0,19575.056640625,-0.0,1957.2174072265625,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703198552131653,1.0,0.0,0.0,2.105573892593384,2.1055831909179688,2.958246625439642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.507568359375,0.0,325.9423828125,1895.4371337890625,0.0,1384.8612060546875,0.53758704662323,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714140057563782,0.3694298267364502,0.3340758383274078,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.914501130580902,0.4254291355609894,0.4042485952377319,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910437226295471,0.3948853015899658,0.2774115204811096,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477197885513306,0.3395389020442962,0.3235048651695251,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460730075836182,0.2286903262138366,1.03939950466156,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.536439061164856,1.0,1.0,0.0,1.0,-2.855888605117798,2.855881929397583,6.553513685503276e-06,2.2040317058563232,0.7578859925270081,0.7578859925270081,0.0,128.63072204589844,103.0,19575.056640625,-0.0,1957.2174072265625,1.0,283.1499938964844,285.3681640625,290.151611328125,291.4789123535156,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703198552131653,1.0,0.0,0.0,2.105573892593384,2.1055831909179688,2.958246625439642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.507568359375,0.0,325.9423828125,1895.4371337890625,0.0,1384.8612060546875,0.53758704662323,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944538831710815,0.3691519498825073,0.3334203660488128,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.942664384841919,0.4258671104907989,0.4042397737503052,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160942435264589,0.3951601982116699,0.2772884368896484,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8698536157608032,0.3399800956249237,0.3234952688217163,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652325630187988,0.2290292233228683,1.03884756565094,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292416214942932,1.0,1.0,0.0,1.0,-2.8542675971984863,2.8542609214782715,6.546237727889093e-06,2.202853441238404,0.7494388222694397,0.7494388222694397,0.0,117.71150207519533,91.0,19423.5390625,-0.0,1901.4437255859373,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66728276014328,1.0,0.0,0.0,2.0597283840179443,2.05973744392395,2.830826986155444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6865234375,0.0,308.14044189453125,1895.4371337890625,0.0,1362.7447509765625,0.5275366306304932,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944538831710815,0.3691519498825073,0.3334203660488128,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.942664384841919,0.4258671104907989,0.4042397737503052,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160942435264589,0.3951601982116699,0.2772884368896484,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0368957519531,0.8698536157608032,0.3399800956249237,0.3234952688217163,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652325630187988,0.2290292233228683,1.03884756565094,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292416214942932,1.0,1.0,0.0,1.0,-2.8542675971984863,2.8542609214782715,6.546237727889093e-06,2.202853441238404,0.7494388222694397,0.7494388222694397,0.0,117.71150207519533,91.0,19423.5390625,-0.0,1901.4437255859373,1.0,283.1499938964844,285.40008544921875,290.1404113769531,291.4585266113281,293.1499938964844,293.1499938964844,283.1499938964844,19192.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66728276014328,1.0,0.0,0.0,2.0597283840179443,2.05973744392395,2.830826986155444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.6865234375,0.0,308.14044189453125,1895.4371337890625,0.0,1362.7447509765625,0.5275366306304932,1.0,0.0,3.0,1.0,0.0
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.909171462059021,0.3690106272697449,0.3330747187137604,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.959286093711853,0.4260794222354889,0.4042143523693084,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331448078155518,0.3952986001968384,0.2772156894207001,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.8840437531471252,0.3402047753334045,0.3234781324863434,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.7775818705558777,0.2292181551456451,1.0385836362838743,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253608226776123,1.0,1.0,0.0,1.0,-2.853396415710449,2.8533897399902344,6.542323717440013e-06,2.2022178173065186,0.7450335025787354,0.7450335025787354,0.0,111.85811614990234,91.0,19346.974609375,-0.0,1871.568115234375,1.0,283.1499938964844,285.4163818359375,290.134765625,291.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,19153.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657589077949524,1.0,0.0,0.0,2.036879301071167,2.0368881225585938,2.768368574379565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4037.720458984375,0.0,299.6054077148437,1895.4371337890625,0.0,1351.7220458984375,0.5225728154182434,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.9260953664779664,0.3688840270042419,0.332755982875824,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.975048005580902,0.4262692332267761,0.4041811227798462,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506470561027528,0.3954256176948547,0.2771455943584442,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.899075984954834,0.3404108583927154,0.3234580159187317,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907196879386902,0.2293997555971145,1.0383601188659668,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217214822769165,1.0,1.0,0.0,1.0,-2.8525962829589844,2.8525898456573486,6.538729849125957e-06,2.201633930206299,0.7409669756889343,0.7409669756889343,0.0,106.38838958740234,94.0,19277.267578125,-0.0,1843.689453125,1.0,283.1499938964844,285.431396484375,290.12969970703125,291.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,19125.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643678545951843,1.0,0.0,0.0,2.016153812408448,2.016162633895874,2.71231840542896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.208740234375,0.0,292.039794921875,1895.4371337890625,0.0,1341.7037353515625,0.5180916786193848,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.937983214855194,0.3687546253204345,0.3325115442276001,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848708510398864,0.4264615476131439,0.4042295515537262,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620869755744934,0.3955563604831695,0.2771374881267547,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098531603813172,0.3406237363815307,0.3235245645046234,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999467849731445,0.2295950502157211,1.038581609725952,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198094844818115,1.0,1.0,0.0,1.0,-2.8526947498321533,2.8526880741119385,6.539198693644721e-06,2.2017180919647217,0.7367393374443054,0.7367393374443054,0.0,102.97489166259766,94.0,19209.466796875,-0.0,1827.2410888671875,1.0,283.1499938964844,285.4474182128906,290.1246032714844,291.429443359375,293.1499938964844,293.1499938964844,283.1499938964844,19102.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629325747489929,1.0,0.0,0.0,1.9948898553848269,1.994898557662964,2.655407911333896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4028.71240234375,0.0,284.44512939453125,1895.4371337890625,0.0,1331.4110107421875,0.5135142207145691,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457695484161376,0.3686195313930511,0.3323129713535309,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9909602403640748,0.4266446828842163,0.404321014881134,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693604111671448,0.3956796526908874,0.2771629989147186,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176804423332214,0.3408288657665252,0.3236364424228668,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.80620938539505,0.2297884821891784,1.03904926776886,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.5186001062393188,1.0,1.0,0.0,1.0,-2.853292465209961,2.853286027908325,6.542010396515252e-06,2.202211141586304,0.7325319647789001,0.7325319647789001,0.0,100.85022735595705,97.0,19145.0859375,-0.0,1817.8446044921875,1.0,283.1499938964844,285.4639587402344,290.1197814941406,291.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,19084.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615201234817505,1.0,0.0,0.0,1.973893642425537,1.9739022254943848,2.5998056685239135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.488525390625,0.0,277.1014709472656,1895.4371337890625,0.0,1321.325927734375,0.5090108513832092,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529519081115724,0.3683299124240875,0.3319857120513916,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965358376502992,0.4269891381263733,0.4045728147029876,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761110544204712,0.3959060907363891,0.2772668600082397,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.925669252872467,0.3412150740623474,0.3239292204380035,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123036026954651,0.2301633208990097,1.0403742790222168,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177547335624695,1.0,1.0,0.0,1.0,-2.8552703857421875,2.855263948440552,6.551246769959107e-06,2.2038114070892334,0.7241925001144409,0.7241925001144409,0.0,98.95279693603516,115.0,19021.71484375,-0.0,1811.71533203125,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587981581687927,1.0,0.0,0.0,1.9325499534606927,1.932558298110962,2.4920390728766506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.559814453125,0.0,263.0693664550781,1895.4371337890625,0.0,1302.01416015625,0.5001853704452515,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529519081115724,0.3683299124240875,0.3319857120513916,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.9965358376502992,0.4269891381263733,0.4045728147029876,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.9761110544204712,0.3959060907363891,0.2772668600082397,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.925669252872467,0.3412150740623474,0.3239292204380035,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123036026954651,0.2301633208990097,1.0403742790222168,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177547335624695,1.0,1.0,0.0,1.0,-2.8552703857421875,2.855263948440552,6.551246769959107e-06,2.2038114070892334,0.7241925001144409,0.7241925001144409,0.0,98.95279693603516,115.0,19021.71484375,-0.0,1811.71533203125,1.0,283.1499938964844,285.4980163574219,290.11114501953125,291.4039306640625,293.1499938964844,293.1499938964844,283.1499938964844,19054.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587981581687927,1.0,0.0,0.0,1.9325499534606927,1.932558298110962,2.4920390728766506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.559814453125,0.0,263.0693664550781,1895.4371337890625,0.0,1302.01416015625,0.5001853704452515,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306263327598572,0.3680067062377929,0.3319309949874878,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801974892616272,0.4273010194301605,0.4051112532615661,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563775062561036,0.396103948354721,0.2775846719741821,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047523736953736,0.3415636122226715,0.3245037496089935,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960452437400818,0.2305109947919845,1.0430927276611328,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228608250617981,1.0,1.0,0.0,1.0,-2.8601880073547363,2.8601815700531006,6.573945938725956e-06,2.207657814025879,0.7160077691078186,0.7160077691078186,0.0,105.1281509399414,133.0,18913.0390625,-0.0,1849.56787109375,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562296748161316,1.0,0.0,0.0,1.891995906829834,1.892004013061524,2.388546818110626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54833984375,0.0,249.82192993164065,1895.4371337890625,0.0,1283.9429931640625,0.4915737807750702,1.0,0.0,3.0,1.0,0.0
