time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306263327598572,0.3680067062377929,0.3319309949874878,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.9801974892616272,0.4273010194301605,0.4051112532615661,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563775062561036,0.396103948354721,0.2775846719741821,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047523736953736,0.3415636122226715,0.3245037496089935,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960452437400818,0.2305109947919845,1.0430927276611328,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228608250617981,1.0,1.0,0.0,1.0,-2.8601880073547363,2.8601815700531006,6.573945938725956e-06,2.207657814025879,0.7160077691078186,0.7160077691078186,0.0,105.1281509399414,133.0,18913.0390625,-0.0,1849.56787109375,1.0,283.1499938964844,285.5342712402344,290.1036376953125,291.3892517089844,293.1499938964844,293.1499938964844,283.1499938964844,19029.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562296748161316,1.0,0.0,0.0,1.891995906829834,1.892004013061524,2.388546818110626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.54833984375,0.0,249.82192993164065,1895.4371337890625,0.0,1283.9429931640625,0.4915737807750702,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975914120674133,0.3676330149173736,0.3320196866989136,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491407871246338,0.4275647103786468,0.4058033525943756,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221317172050476,0.3962603807449341,0.2780202627182007,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.875664234161377,0.3418627381324768,0.3252300322055816,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708289623260498,0.2308038920164108,1.0465255975723269,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311066508293152,1.0,1.0,0.0,1.0,-2.866648435592652,2.8666417598724365,6.603872407140443e-06,2.212732315063477,0.7080337405204773,0.7080337405204773,0.0,116.38314056396484,151.0,18813.3359375,-0.0,1914.8486328125,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538712382316589,1.0,0.0,0.0,1.852333426475525,1.8523414134979248,2.289452964987504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.35302734375,0.0,237.3314971923828,1895.4371337890625,0.0,1267.48095703125,0.4831873476505279,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975914120674133,0.3676330149173736,0.3320196866989136,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491407871246338,0.4275647103786468,0.4058033525943756,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221317172050476,0.3962603807449341,0.2780202627182007,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.875664234161377,0.3418627381324768,0.3252300322055816,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708289623260498,0.2308038920164108,1.0465255975723269,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.18115234375,1.0,0.5311066508293152,1.0,1.0,0.0,1.0,-2.866648435592652,2.8666417598724365,6.603872407140443e-06,2.212732315063477,0.7080337405204773,0.7080337405204773,0.0,116.38314056396484,151.0,18813.3359375,-0.0,1914.8486328125,1.0,283.1499938964844,285.572265625,290.097412109375,291.3765563964844,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538712382316589,1.0,0.0,0.0,1.852333426475525,1.8523414134979248,2.289452964987504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.35302734375,0.0,237.3314971923828,1895.4371337890625,0.0,1267.48095703125,0.4831873476505279,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673328757286072,0.3672252893447876,0.3321833610534668,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136075377464294,0.4277932345867157,0.4065740406513214,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897204399108887,0.3963893353939056,0.2785191535949707,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475760221481323,0.3421262204647064,0.326034277677536,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465658783912659,0.2310452312231063,1.0502665042877195,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411522388458252,1.0,1.0,0.0,1.0,-2.873833656311035,2.8738269805908203,6.63723585603293e-06,2.2183754444122314,0.7003019452095032,0.7003019452095032,0.0,130.58917236328125,169.0,18718.431640625,-0.0,1996.0693359375,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517040133476257,1.0,0.0,0.0,1.8136992454528809,1.8137069940567017,2.194946517874996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.648193359375,0.0,225.5922088623047,1895.4371337890625,0.0,1252.4649658203125,0.4750506281852722,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673328757286072,0.3672252893447876,0.3321833610534668,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136075377464294,0.4277932345867157,0.4065740406513214,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897204399108887,0.3963893353939056,0.2785191535949707,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475760221481323,0.3421262204647064,0.326034277677536,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.7465658783912659,0.2310452312231063,1.0502665042877195,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411522388458252,1.0,1.0,0.0,1.0,-2.873833656311035,2.8738269805908203,6.63723585603293e-06,2.2183754444122314,0.7003019452095032,0.7003019452095032,0.0,130.58917236328125,169.0,18718.431640625,-0.0,1996.0693359375,1.0,283.1499938964844,285.6112365722656,290.09210205078125,291.3652648925781,293.1499938964844,293.1499938964844,283.1499938964844,18971.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517040133476257,1.0,0.0,0.0,1.8136992454528809,1.8137069940567017,2.194946517874996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.648193359375,0.0,225.5922088623047,1895.4371337890625,0.0,1252.4649658203125,0.4750506281852722,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2312927246094,0.8537670969963074,0.3670140206813812,0.3322837650775909,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983635902404785,0.4278992414474487,0.4069781899452209,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755266070365906,0.3964484632015228,0.2787845432758331,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351263999938965,0.3422494828701019,0.3264550566673279,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358285784721375,0.231149673461914,1.0521926879882812,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465756058692932,1.0,1.0,0.0,1.0,-2.877579689025879,2.877573013305664,6.654662684013601e-06,2.2213170528411865,0.6965358257293701,0.6965358257293701,0.0,138.40892028808594,169.0,18672.291015625,-0.0,2040.6016845703125,1.0,283.1499938964844,285.6309509277344,290.0897216796875,291.3599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18954.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650672197341919,1.0,0.0,0.0,1.7948178052902222,1.7948254346847534,2.149483719904311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.936767578125,0.0,220.00457763671875,1895.4371337890625,0.0,1245.3541259765625,0.4710853695869446,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414510488510132,0.366800308227539,0.3323935568332672,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847017288208008,0.4280022382736206,0.4073917269706726,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625099658966064,0.3965064585208893,0.2790581285953522,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236783742904663,0.3423695564270019,0.3268850147724151,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484436035156,0.7259416580200195,0.2312451153993606,1.054137110710144,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.25054931640625,1.0,0.5521653294563293,1.0,1.0,0.0,1.0,-2.8813915252685547,2.88138484954834,6.672417384834262e-06,2.2243101596832275,0.6928411722183228,0.6928411722183228,0.0,146.56121826171875,172.0,18626.916015625,-0.0,2086.992431640625,1.0,283.1499938964844,285.6507568359375,290.0874938964844,291.35498046875,293.1499938964844,293.1499938964844,283.1499938964844,18937.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496641635894775,1.0,0.0,0.0,1.77625834941864,1.7762658596038818,2.105259682139149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.311767578125,0.0,214.6063690185547,1895.4371337890625,0.0,1238.430908203125,0.4671950340270996,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272963762283325,0.3663894236087799,0.3324131071567535,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976930618286,0.4282156527042389,0.4080025553703308,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477547764778137,0.3966377973556518,0.279450386762619,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.810076117515564,0.3426172137260437,0.3275284469127655,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141494154930115,0.2314272224903106,1.0569247007369995,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326951980591,1.0,1.0,0.0,1.0,-2.8867478370666504,2.8867411613464355,6.6975480876863e-06,2.228578805923462,0.68564373254776,0.68564373254776,0.0,157.29893493652344,160.0,18528.337890625,-0.0,2148.84912109375,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476700305938721,1.0,0.0,0.0,1.7400928735733032,1.7401002645492554,2.020404110680829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.921630859375,0.0,204.3553161621093,1895.4371337890625,0.0,1224.804443359375,0.4596372842788696,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272963762283325,0.3663894236087799,0.3324131071567535,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689976930618286,0.4282156527042389,0.4080025553703308,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477547764778137,0.3966377973556518,0.279450386762619,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.810076117515564,0.3426172137260437,0.3275284469127655,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141494154930115,0.2314272224903106,1.0569247007369995,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.28472900390625,1.0,0.5591326951980591,1.0,1.0,0.0,1.0,-2.8867478370666504,2.8867411613464355,6.6975480876863e-06,2.228578805923462,0.68564373254776,0.68564373254776,0.0,157.29893493652344,160.0,18528.337890625,-0.0,2148.84912109375,1.0,283.1499938964844,285.6894226074219,290.08349609375,291.34521484375,293.1499938964844,293.1499938964844,283.1499938964844,18900.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476700305938721,1.0,0.0,0.0,1.7400928735733032,1.7401002645492554,2.020404110680829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.921630859375,0.0,204.3553161621093,1895.4371337890625,0.0,1224.804443359375,0.4596372842788696,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257799744606018,0.3660523593425751,0.3321298360824585,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677230477333069,0.4284795224666595,0.4082754850387573,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465325236320496,0.3968344032764435,0.2796025276184082,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089755177497864,0.3429180979728699,0.327835738658905,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132046222686768,0.2316446453332901,1.058030605316162,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864653587341,1.0,1.0,0.0,1.0,-2.8886208534240723,2.8886141777038574,6.706534804834519e-06,2.2301549911499023,0.6786903738975525,0.6786903738975525,0.0,158.41506958007812,148.0,18417.236328125,-0.0,2157.5322265625,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455852389335632,1.0,0.0,0.0,1.7052416801452637,1.7052488327026367,1.940283880230709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1025390625,0.0,194.8118896484375,1895.4371337890625,0.0,1210.658935546875,0.4523876011371612,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257799744606018,0.3660523593425751,0.3321298360824585,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677230477333069,0.4284795224666595,0.4082754850387573,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465325236320496,0.3968344032764435,0.2796025276184082,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089755177497864,0.3429180979728699,0.327835738658905,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148498535156,0.7132046222686768,0.2316446453332901,1.058030605316162,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595864653587341,1.0,1.0,0.0,1.0,-2.8886208534240723,2.8886141777038574,6.706534804834519e-06,2.2301549911499023,0.6786903738975525,0.6786903738975525,0.0,158.41506958007812,148.0,18417.236328125,-0.0,2157.5322265625,1.0,283.1499938964844,285.72607421875,290.079833984375,291.3352355957031,293.1499938964844,293.1499938964844,283.1499938964844,18863.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6455852389335632,1.0,0.0,0.0,1.7052416801452637,1.7052488327026367,1.940283880230709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.1025390625,0.0,194.8118896484375,1895.4371337890625,0.0,1210.658935546875,0.4523876011371612,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314034938812256,0.3658237755298614,0.3317265212535858,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745659589767456,0.4288273453712463,0.4083976447582245,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528904914855957,0.3971306085586548,0.2796544730663299,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151876926422119,0.3433081805706024,0.3279968798160553,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186363339424133,0.2319392561912536,1.058384656906128,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566113591194153,1.0,1.0,0.0,1.0,-2.888965606689453,2.8889589309692383,6.708331511617871e-06,2.23050856590271,0.6719796061515808,0.6719796061515808,0.0,153.7802276611328,136.0,18301.724609375,-0.0,2135.2841796875,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432905197143555,1.0,0.0,0.0,1.6717064380645752,1.6717134714126587,1.864719081368094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.150146484375,0.0,185.93397521972656,1895.4371337890625,0.0,1195.207763671875,0.44544517993927,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314034938812256,0.3658237755298614,0.3317265212535858,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745659589767456,0.4288273453712463,0.4083976447582245,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528904914855957,0.3971306085586548,0.2796544730663299,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151876926422119,0.3433081805706024,0.3279968798160553,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186363339424133,0.2319392561912536,1.058384656906128,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566113591194153,1.0,1.0,0.0,1.0,-2.888965606689453,2.8889589309692383,6.708331511617871e-06,2.23050856590271,0.6719796061515808,0.6719796061515808,0.0,153.7802276611328,136.0,18301.724609375,-0.0,2135.2841796875,1.0,283.1499938964844,285.7613525390625,290.0766296386719,291.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18826.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432905197143555,1.0,0.0,0.0,1.6717064380645752,1.6717134714126587,1.864719081368094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.150146484375,0.0,185.93397521972656,1895.4371337890625,0.0,1195.207763671875,0.44544517993927,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371860980987549,0.3657360076904297,0.3314684331417084,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814526796340942,0.4290776252746582,0.4084454774856567,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593361973762512,0.3973560035228729,0.2796714007854461,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.821178674697876,0.3435861468315124,0.3280705213546753,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238591909408569,0.2321545183658599,1.058464288711548,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538089871406555,1.0,1.0,0.0,1.0,-2.8889176845550537,2.888911008834839,6.708214641548693e-06,2.230518579483032,0.6680765151977539,0.6680765151977539,0.0,149.3514862060547,136.0,18232.693359375,-0.0,2113.383544921875,1.0,283.1499938964844,285.7821655273437,290.0751953125,291.31951904296875,293.1499938964844,293.1499938964844,283.1499938964844,18804.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418166160583496,1.0,0.0,0.0,1.6522417068481443,1.6522486209869385,1.8215477837202346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.72119140625,0.0,180.9146728515625,1895.4371337890625,0.0,1185.35009765625,0.4414304196834564,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419095873832703,0.3656958639621734,0.3312965929508209,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870304822921753,0.4292607009410858,0.4084752798080444,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645917177200317,0.3975246250629425,0.2796826660633087,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259342908859253,0.3437884449958801,0.3281183242797851,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279980182647705,0.2323125600814819,1.0585007667541504,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.5516645908355713,1.0,1.0,0.0,1.0,-2.888861894607544,2.888855218887329,6.708024557156023e-06,2.23050594329834,0.6655262112617493,0.6655262112617493,0.0,145.95083618164062,124.0,18187.15625,-0.0,2096.53564453125,1.0,283.1499938964844,285.79595947265625,290.07452392578125,291.3160095214844,293.1499938964844,293.1499938964844,283.1499938964844,18789.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408061981201172,1.0,0.0,0.0,1.6395386457443235,1.6395455598831177,1.7936459073553126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.529052734375,0.0,177.6909637451172,1895.4371337890625,0.0,1178.622314453125,0.4388161301612854,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.8488412499427795,0.3656662106513977,0.3310853540897369,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951190710067749,0.429508239030838,0.408514142036438,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722747564315796,0.397756278514862,0.2796996235847473,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327791690826416,0.3440607488155365,0.3281804919242859,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339483499526978,0.2325261682271957,1.058544397354126,286.3909912109375,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487311482429504,1.0,1.0,0.0,1.0,-2.888802289962769,2.8887953758239746,6.707830380037194e-06,2.230497121810913,0.6624003052711487,0.6624003052711487,0.0,141.28952026367188,124.0,18131.013671875,-0.0,2073.470947265625,1.0,283.1499938964844,285.81304931640625,290.07403564453125,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18770.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395233273506165,1.0,0.0,0.0,1.6239891052246094,1.623996019363403,1.759785135391212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.91748046875,0.0,173.80035400390625,1895.4371337890625,0.0,1170.1162109375,0.4356225132942199,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.856930673122406,0.3656573891639709,0.3308809101581573,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.9044042229652404,0.4297748804092407,0.4085583984851837,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811734914779663,0.3980093002319336,0.2797221839427948,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.840661883354187,0.3443531394004822,0.3282488882541656,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407969236373901,0.2327555567026138,1.0586000680923462,286.4058532714844,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455943942070007,1.0,1.0,0.0,1.0,-2.8887858390808105,2.888779163360596,6.707837201247457e-06,2.230521440505981,0.6593424081802368,0.6593424081802368,0.0,136.2992706298828,112.0,18075.857421875,-0.0,2048.859130859375,1.0,283.1499938964844,285.8300170898437,290.07391357421875,291.3084411621094,293.1499938964844,293.1499938964844,283.1499938964844,18751.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382318735122681,1.0,0.0,0.0,1.608799934387207,1.6088067293167114,1.727020446651295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.451171875,0.0,170.05812072753906,1895.4371337890625,0.0,1161.5938720703125,0.4325097501277923,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769848346710205,0.3657004833221435,0.3305008709430694,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289396405220032,0.430358350276947,0.4086695611476898,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.902800440788269,0.3985736966133117,0.2797892391681671,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601205348968506,0.3449975550174713,0.3284147381782532,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577142119407654,0.2332554012537002,1.0587773323059082,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.538903534412384,1.0,1.0,0.0,1.0,-2.888955354690552,2.888948678970337,6.708790806442266e-06,2.2307262420654297,0.6534308791160583,0.6534308791160583,0.0,125.64812469482422,100.0,17968.837890625,-0.0,1996.666259765625,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356639862060547,1.0,0.0,0.0,1.5795044898986816,1.5795111656188965,1.6646968958866637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.954833984375,0.0,163.0009002685547,1895.4371337890625,0.0,1144.7694091796875,0.4265256822109222,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769848346710205,0.3657004833221435,0.3305008709430694,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.9289396405220032,0.430358350276947,0.4086695611476898,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.902800440788269,0.3985736966133117,0.2797892391681671,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601205348968506,0.3449975550174713,0.3284147381782532,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577142119407654,0.2332554012537002,1.0587773323059082,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.538903534412384,1.0,1.0,0.0,1.0,-2.888955354690552,2.888948678970337,6.708790806442266e-06,2.2307262420654297,0.6534308791160583,0.6534308791160583,0.0,125.64812469482422,100.0,17968.837890625,-0.0,1996.666259765625,1.0,283.1499938964844,285.8636169433594,290.0747375488281,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18712.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356639862060547,1.0,0.0,0.0,1.5795044898986816,1.5795111656188965,1.6646968958866637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.954833984375,0.0,163.0009002685547,1895.4371337890625,0.0,1144.7694091796875,0.4265256822109222,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032131433486938,0.3658264279365539,0.330172449350357,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598435163497924,0.4309989511966705,0.4088139533996582,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331250190734864,0.399209201335907,0.2798899710178375,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859075307846069,0.3457257747650146,0.3286350965499878,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802002429962158,0.2338028997182846,1.0590673685073853,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500399589539,1.0,1.0,0.0,1.0,-2.8894684314727783,2.8894617557525635,6.711341939080739e-06,2.231197118759156,0.6477982997894287,0.6477982997894287,0.0,114.4172134399414,88.0,17866.689453125,-0.0,1942.1702880859373,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633162796497345,1.0,0.0,0.0,1.551695466041565,1.551701903343201,1.6065949637322777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0322265625,0.0,156.49461364746094,1895.4371337890625,0.0,1128.539306640625,0.4208698272705078,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032131433486938,0.3658264279365539,0.330172449350357,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.9598435163497924,0.4309989511966705,0.4088139533996582,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.9331250190734864,0.399209201335907,0.2798899710178375,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859075307846069,0.3457257747650146,0.3286350965499878,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7802002429962158,0.2338028997182846,1.0590673685073853,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318500399589539,1.0,1.0,0.0,1.0,-2.8894684314727783,2.8894617557525635,6.711341939080739e-06,2.231197118759156,0.6477982997894287,0.6477982997894287,0.0,114.4172134399414,88.0,17866.689453125,-0.0,1942.1702880859373,1.0,283.1499938964844,285.8966064453125,290.0768737792969,291.29840087890625,293.1499938964844,293.1499938964844,283.1499938964844,18672.76171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633162796497345,1.0,0.0,0.0,1.551695466041565,1.551701903343201,1.6065949637322777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0322265625,0.0,156.49461364746094,1895.4371337890625,0.0,1128.539306640625,0.4208698272705078,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411258697509766,0.366032212972641,0.3299035429954529,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924502968788148,0.4316892921924591,0.4089924991130829,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707937836647034,0.39990895986557,0.2800262570381164,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213966131210328,0.3465379774570465,0.3289213180541992,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099204301834106,0.2343899309635162,1.0594782829284668,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.524590015411377,1.0,1.0,0.0,1.0,-2.8903615474700928,2.890354871749878,6.715662948408863e-06,2.2319631576538086,0.64244544506073,0.64244544506073,0.0,102.8578643798828,91.0,17769.634765625,-0.0,1886.648193359375,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307561993598938,1.0,0.0,0.0,1.5253825187683103,1.5253889560699463,1.5525691310358525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.647705078125,0.0,150.5087890625,1895.4371337890625,0.0,1113.0704345703125,0.4155414998531341,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411258697509766,0.366032212972641,0.3299035429954529,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.9924502968788148,0.4316892921924591,0.4089924991130829,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707937836647034,0.39990895986557,0.2800262570381164,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213966131210328,0.3465379774570465,0.3289213180541992,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.8099204301834106,0.2343899309635162,1.0594782829284668,286.4933776855469,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.524590015411377,1.0,1.0,0.0,1.0,-2.8903615474700928,2.890354871749878,6.715662948408863e-06,2.2319631576538086,0.64244544506073,0.64244544506073,0.0,102.8578643798828,91.0,17769.634765625,-0.0,1886.648193359375,1.0,283.1499938964844,285.92889404296875,290.08013916015625,291.29571533203125,293.1499938964844,293.1499938964844,283.1499938964844,18633.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307561993598938,1.0,0.0,0.0,1.5253825187683103,1.5253889560699463,1.5525691310358525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.647705078125,0.0,150.5087890625,1895.4371337890625,0.0,1113.0704345703125,0.4155414998531341,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579963684082032,0.366252064704895,0.3299439549446106,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328786432743072,0.402008593082428,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854068756103516,0.400622695684433,0.2803987562656402,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394402503967284,0.3473820984363556,0.329544335603714,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228638172149658,0.2349671870470047,1.0612939596176147,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406494140625,2.88539981842041,6.693032446491998e-06,2.228304147720337,0.6373119354248047,0.6373119354248047,0.0,98.31438446044922,109.0,17654.65625,-0.0,1856.3133544921875,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284269690513611,1.0,0.0,0.0,1.50045645236969,1.500462770462036,1.5022430943645304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00830078125,0.0,144.99607849121094,1895.4371337890625,0.0,1098.23876953125,0.4105204343795776,1.0,0.0,3.0,1.0,0.0
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9579963684082032,0.366252064704895,0.3299439549446106,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328786432743072,0.402008593082428,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854068756103516,0.400622695684433,0.2803987562656402,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394402503967284,0.3473820984363556,0.329544335603714,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8228638172149658,0.2349671870470047,1.0612939596176147,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213155150413513,1.0,1.0,0.0,1.0,-2.885406494140625,2.88539981842041,6.693032446491998e-06,2.228304147720337,0.6373119354248047,0.6373119354248047,0.0,98.31438446044922,109.0,17654.65625,-0.0,1856.3133544921875,1.0,283.1499938964844,285.9578857421875,290.08428955078125,291.2938537597656,293.1499938964844,293.1499938964844,283.1499938964844,18597.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284269690513611,1.0,0.0,0.0,1.50045645236969,1.500462770462036,1.5022430943645304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.00830078125,0.0,144.99607849121094,1895.4371337890625,0.0,1098.23876953125,0.4105204343795776,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.956708550453186,0.3663639724254608,0.3300491571426391,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338400959968567,0.4036645889282226,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845170378684998,0.40098837018013,0.2806551158428192,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.9384111166000366,0.3478197157382965,0.3299578428268432,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221307992935181,0.2352578490972519,1.0626249313354492,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226748585700989,1.0,1.0,0.0,1.0,-2.889900684356689,2.8898940086364746,6.713358743581921e-06,2.231534719467163,0.6348434686660767,0.6348434686660767,0.0,98.83113098144533,109.0,17620.703125,-0.0,1866.0703125,1.0,283.1499938964844,285.9730529785156,290.0862731933594,291.2926330566406,293.1499938964844,293.1499938964844,283.1499938964844,18580.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272174119949341,1.0,0.0,0.0,1.4884368181228638,1.4884430170059204,1.478271514088192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.470703125,0.0,142.39324951171875,1895.4371337890625,0.0,1090.5911865234375,0.4081122577190399,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509665966033936,0.3665013611316681,0.3302159607410431,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517578125,0.9990000128746032,0.4343219399452209,0.4101840257644653,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799283146858216,0.401381254196167,0.2809614539146423,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327372312545776,0.3482826054096222,0.3304402232170105,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181090950965881,0.2355593591928482,1.0642322301864624,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255765914916992,1.0,1.0,0.0,1.0,-2.9007041454315186,2.900697469711304,6.763568762835348e-06,2.239842653274536,0.6325465440750122,0.6325465440750122,0.0,100.76426696777344,127.0,17614.69921875,-0.0,1893.0902099609373,1.0,283.1499938964844,285.992919921875,290.0890808105469,291.2933959960937,293.1499938964844,293.1499938964844,283.1499938964844,18557.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260531544685364,1.0,0.0,0.0,1.4769738912582395,1.4769800901412964,1.4555901373114466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.64013671875,0.0,139.92259216308594,1895.4371337890625,0.0,1083.265625,0.4058043658733368,1.0,0.0,3.0,1.0,0.0
12315420,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165828824043274,0.3667473196983337,0.3308126926422119,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745906591415404,0.4345576465129852,0.4120602905750274,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491738080978394,0.4021515548229217,0.2817853391170501,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004067778587341,0.3491871058940887,0.3316837847232818,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928556799888611,0.2360947281122207,1.0685597658157349,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393880844116,2.9113869667053223,6.814252628828399e-06,2.248424530029297,0.6282148957252502,0.6282148957252502,0.0,110.93675231933594,145.0,17570.16015625,-0.0,1960.9327392578125,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242778897285461,1.0,0.0,0.0,1.4555480480194092,1.4555541276931765,1.4136649895135633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.454345703125,0.0,135.37680053710938,1895.4371337890625,0.0,1072.1629638671875,0.4014912545681,1.0,0.0,3.0,1.0,0.0
12315480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165828824043274,0.3667473196983337,0.3308126926422119,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745906591415404,0.4345576465129852,0.4120602905750274,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491738080978394,0.4021515548229217,0.2817853391170501,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004067778587341,0.3491871058940887,0.3316837847232818,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928556799888611,0.2360947281122207,1.0685597658157349,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360931396484,1.0,1.0,0.0,1.0,-2.911393880844116,2.9113869667053223,6.814252628828399e-06,2.248424530029297,0.6282148957252502,0.6282148957252502,0.0,110.93675231933594,145.0,17570.16015625,-0.0,1960.9327392578125,1.0,283.1499938964844,286.0292663574219,290.0977783203125,291.29962158203125,293.1499938964844,293.1499938964844,283.1499938964844,18510.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242778897285461,1.0,0.0,0.0,1.4555480480194092,1.4555541276931765,1.4136649895135633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.454345703125,0.0,135.37680053710938,1895.4371337890625,0.0,1072.1629638671875,0.4014912545681,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829426765441895,0.3669362068176269,0.3314873278141022,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388664364814758,0.4350495040416717,0.4129914045333862,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.911700427532196,0.4028906524181366,0.2826877534389496,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689990043640137,0.3500644266605377,0.3330357670783996,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653597593307495,0.2365509420633316,1.0731598138809204,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908006668091,1.0,1.0,0.0,1.0,-2.92165207862854,2.921645164489746,6.86255134496605e-06,2.256432294845581,0.6241652369499207,0.6241652369499207,0.0,124.58663940429688,163.0,17524.5,-0.0,2045.8260498046875,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229647397994995,1.0,0.0,0.0,1.435715913772583,1.4357218742370603,1.3754045369296366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.822021484375,0.0,131.27125549316406,1895.4371337890625,0.0,1064.0029296875,0.3975223898887634,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829426765441895,0.3669362068176269,0.3314873278141022,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388664364814758,0.4350495040416717,0.4129914045333862,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.911700427532196,0.4028906524181366,0.2826877534389496,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689990043640137,0.3500644266605377,0.3330357670783996,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.7653597593307495,0.2365509420633316,1.0731598138809204,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436908006668091,1.0,1.0,0.0,1.0,-2.92165207862854,2.921645164489746,6.86255134496605e-06,2.256432294845581,0.6241652369499207,0.6241652369499207,0.0,124.58663940429688,163.0,17524.5,-0.0,2045.8260498046875,1.0,283.1499938964844,286.06158447265625,290.10662841796875,291.3060607910156,293.1499938964844,293.1499938964844,283.1499938964844,18469.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229647397994995,1.0,0.0,0.0,1.435715913772583,1.4357218742370603,1.3754045369296366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.822021484375,0.0,131.27125549316406,1895.4371337890625,0.0,1064.0029296875,0.3975223898887634,1.0,0.0,3.0,1.0,0.0
