time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878274321556091,0.2499531954526901,0.227158784866333,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697190880775452,0.3399291932582855,0.3241200447082519,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560607433319092,0.3239100575447082,0.2282239347696304,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.8338953852653503,0.2979536652565002,0.2845710813999176,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277199029922485,0.195077359676361,0.8890244364738464,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507548213005066,1.0,1.0,0.0,1.0,-2.344574213027954,2.344569683074951,4.418588559929049e-06,1.8098257780075075,0.6130526065826416,0.6130526065826416,0.0,100.51365661621094,71.0,15485.6357421875,-0.0,1137.190185546875,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854942798614502,1.0,0.0,0.0,1.649888277053833,1.649896502494812,1.8163623849432042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.755615234375,0.0,203.9341278076172,1895.4371337890625,0.0,851.2217407226562,0.4562578201293945,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067885041236877,0.2486272901296615,0.2256062775850296,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.890440821647644,0.3379368484020233,0.3218631446361542,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155605316162,0.3221117854118347,0.2266904413700103,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522681593894958,0.2960806488990783,0.2824272811412811,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431850433349609,0.1938149780035019,0.8815687894821167,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108923912048,1.0,1.0,0.0,1.0,-2.326623678207397,2.3266193866729736,4.3512118281796575e-06,1.7958669662475586,0.5921400189399719,0.5921400189399719,0.0,90.88557434082033,59.0,14833.54296875,-0.0,1079.152099609375,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711732506752014,1.0,0.0,0.0,1.5055887699127195,1.505596160888672,1.512537437520223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.6455078125,0.0,164.4052276611328,1895.4371337890625,0.0,780.666748046875,0.4253891110420227,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067885041236877,0.2486272901296615,0.2256062775850296,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.890440821647644,0.3379368484020233,0.3218631446361542,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155605316162,0.3221117854118347,0.2266904413700103,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522681593894958,0.2960806488990783,0.2824272811412811,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431850433349609,0.1938149780035019,0.8815687894821167,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410108923912048,1.0,1.0,0.0,1.0,-2.326623678207397,2.3266193866729736,4.3512118281796575e-06,1.7958669662475586,0.5921400189399719,0.5921400189399719,0.0,90.88557434082033,59.0,14833.54296875,-0.0,1079.152099609375,1.0,283.1499938964844,285.4886474609375,290.82861328125,291.89532470703125,293.1499938964844,293.1499938964844,283.1499938964844,24529.775390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711732506752014,1.0,0.0,0.0,1.5055887699127195,1.505596160888672,1.512537437520223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.6455078125,0.0,164.4052276611328,1895.4371337890625,0.0,780.666748046875,0.4253891110420227,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181434273719788,0.2480068057775497,0.2248529195785522,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036819338798524,0.3369803130626678,0.3207560181617737,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890827298164368,0.3212542831897735,0.2259406745433807,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642826676368713,0.2951795160770416,0.2813731729984283,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532617449760437,0.1932180076837539,0.8779255151748657,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358460605144501,1.0,1.0,0.0,1.0,-2.317844867706299,2.317840576171875,4.318454102758551e-06,1.789037585258484,0.5817126035690308,0.5817126035690308,0.0,85.73554992675781,59.0,14496.9794921875,-0.0,1049.3345947265625,1.0,283.1499938964844,285.5516662597656,290.815185546875,291.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,23689.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637400150299072,1.0,0.0,0.0,1.4300276041030884,1.4300345182418823,1.3645274066220736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.173095703125,0.0,145.44593811035156,1895.4371337890625,0.0,746.2937622070312,0.411717802286148,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.8309527635574341,0.2474228888750076,0.2241261750459671,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205405116081238,0.3360582590103149,0.3196745812892914,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044514298439026,0.3204332292079925,0.225211352109909,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787625432014465,0.2943090200424194,0.28034108877182,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654821276664734,0.1926483660936355,0.8743719458580017,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.430535614490509,1.0,1.0,0.0,1.0,-2.3092877864837646,2.309283494949341,4.286644070816692e-06,1.7823779582977295,0.5712570548057556,0.5712570548057556,0.0,80.4193115234375,47.0,14211.3076171875,-0.0,1019.3124389648438,1.0,283.1499938964844,285.6111755371094,290.8037414550781,291.8309631347656,293.1499938964844,293.1499938964844,283.1499938964844,23238.37109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562697649002075,1.0,0.0,0.0,1.3684078454971311,1.3684145212173462,1.2494663792494978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.8037109375,0.0,131.7814178466797,1895.4371337890625,0.0,713.2328491210938,0.396247535943985,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652529716491699,0.2463597357273101,0.2227507680654525,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964785099029541,0.3343151807785034,0.3175895512104034,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488338232040404,0.3188969790935516,0.2238137125968933,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183375239372252,0.2926575243473053,0.2783443629741668,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985813021659851,0.1915886998176574,0.8675456047058105,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769727230072,1.0,1.0,0.0,1.0,-2.292852640151977,2.2928483486175537,4.225887551001506e-06,1.7695823907852173,0.5505677461624146,0.5505677461624146,0.0,69.43074798583984,35.0,13592.6787109375,-0.0,959.2110595703124,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412595272064209,1.0,0.0,0.0,1.2398086786270142,1.2398146390914917,1.025658491471404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.15185546875,0.0,105.24889373779295,1895.4371337890625,0.0,651.0977783203125,0.3690612614154815,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652529716491699,0.2463597357273101,0.2227507680654525,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964785099029541,0.3343151807785034,0.3175895512104034,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488338232040404,0.3188969790935516,0.2238137125968933,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183375239372252,0.2926575243473053,0.2783443629741668,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985813021659851,0.1915886998176574,0.8675456047058105,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195769727230072,1.0,1.0,0.0,1.0,-2.292852640151977,2.2928483486175537,4.225887551001506e-06,1.7695823907852173,0.5505677461624146,0.5505677461624146,0.0,69.43074798583984,35.0,13592.6787109375,-0.0,959.2110595703124,1.0,283.1499938964844,285.7455444335937,290.78369140625,291.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,21924.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412595272064209,1.0,0.0,0.0,1.2398086786270142,1.2398146390914917,1.025658491471404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.15185546875,0.0,105.24889373779295,1895.4371337890625,0.0,651.0977783203125,0.3690612614154815,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116691946983336,0.2453953325748443,0.2215264588594436,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900635242462,0.3075873553752899,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950264096260072,0.317463606595993,0.2225357741117477,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708238244056702,0.2910905182361603,0.2764914631843567,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.838118314743042,0.1906035840511322,0.8613522052764893,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071581363678,1.0,1.0,0.0,1.0,-2.268138885498047,2.268134832382202,4.135959898121655e-06,1.7506682872772217,0.530109703540802,0.530109703540802,0.0,59.340797424316406,53.0,12942.197265625,-0.0,895.2693481445312,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262431502342224,1.0,0.0,0.0,1.1203620433807373,1.120367407798767,8.375489812806337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013916015625,0.0,83.87303161621094,1895.4371337890625,0.0,594.3416748046875,0.3468856513500213,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116691946983336,0.2453953325748443,0.2215264588594436,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328900635242462,0.3075873553752899,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950264096260072,0.317463606595993,0.2225357741117477,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708238244056702,0.2910905182361603,0.2764914631843567,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.838118314743042,0.1906035840511322,0.8613522052764893,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079071581363678,1.0,1.0,0.0,1.0,-2.268138885498047,2.268134832382202,4.135959898121655e-06,1.7506682872772217,0.530109703540802,0.530109703540802,0.0,59.340797424316406,53.0,12942.197265625,-0.0,895.2693481445312,1.0,283.1499938964844,285.8854675292969,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262431502342224,1.0,0.0,0.0,1.1203620433807373,1.120367407798767,8.375489812806337e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.013916015625,0.0,83.87303161621094,1895.4371337890625,0.0,594.3416748046875,0.3468856513500213,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157259464263916,0.244399219751358,0.220611497759819,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282602787018,0.3027387857437134,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977843165397644,0.3160292208194732,0.2215147465467453,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740447998046876,0.2895155251026153,0.2749755978584289,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326672554016,0.1896452605724334,0.8568527698516846,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.405673623085022,1.0,1.0,0.0,1.0,-2.2527809143066406,2.252776861190796,4.07941570301773e-06,1.7382341623306274,0.5093756318092346,0.5093756318092346,0.0,58.0740966796875,71.0,12383.57421875,-0.0,875.3909912109375,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115788578987122,1.0,0.0,0.0,1.0268990993499756,1.0269041061401367,7.036375393454365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898681640625,0.0,70.29630279541016,1895.4371337890625,0.0,543.7470703125,0.3295248448848724,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157259464263916,0.244399219751358,0.220611497759819,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282602787018,0.3027387857437134,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977843165397644,0.3160292208194732,0.2215147465467453,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740447998046876,0.2895155251026153,0.2749755978584289,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409326672554016,0.1896452605724334,0.8568527698516846,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.405673623085022,1.0,1.0,0.0,1.0,-2.2527809143066406,2.252776861190796,4.07941570301773e-06,1.7382341623306274,0.5093756318092346,0.5093756318092346,0.0,58.0740966796875,71.0,12383.57421875,-0.0,875.3909912109375,1.0,283.1499938964844,286.0011901855469,290.7523193359375,291.66851806640625,293.1499938964844,293.1499938964844,283.1499938964844,20009.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115788578987122,1.0,0.0,0.0,1.0268990993499756,1.0269041061401367,7.036375393454365e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.898681640625,0.0,70.29630279541016,1895.4371337890625,0.0,543.7470703125,0.3295248448848724,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913469910621643,0.2433996498584747,0.2198622375726699,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918071031570436,0.3314148783683777,0.3148690164089203,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771091341972352,0.3145825564861297,0.2206226289272308,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483879804611206,0.2879503667354584,0.2736530303955078,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210357427597046,0.1886941045522689,0.8533459305763245,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103069305419922,1.0,1.0,0.0,1.0,-2.260016679763794,2.26001238822937,4.105936113774078e-06,1.7440533638000488,0.488926500082016,0.488926500082016,0.0,62.12677764892578,89.0,11923.021484375,-0.0,897.853515625,1.0,283.1499938964844,286.12841796875,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497854471206665,1.0,0.0,0.0,0.9457815289497375,0.94578617811203,5.968635719000305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.39990234375,0.0,60.13387680053711,1895.4371337890625,0.0,500.3848571777344,0.3155058324337005,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5180969238281,0.8913469910621643,0.2433996498584747,0.2198622375726699,297.01483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5190734863281,0.9918071031570436,0.3314148783683777,0.3148690164089203,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189208984375,0.9771091341972352,0.3145825564861297,0.2206226289272308,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5186462402344,0.9483879804611206,0.2879503667354584,0.2736530303955078,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.8210357427597046,0.1886941045522689,0.8533459305763245,286.51910400390625,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560607910156,286.5246887207031,1.0,0.4103069305419922,1.0,1.0,0.0,1.0,-2.260016679763794,2.26001238822937,4.105936113774078e-06,1.7440533638000488,0.488926500082016,0.488926500082016,0.0,62.12677764892578,89.0,11923.021484375,-0.0,897.853515625,1.0,283.1499938964844,286.12841796875,290.74322509765625,291.6295166015625,293.1499938964844,293.1499938964844,283.1499938964844,19631.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497854471206665,1.0,0.0,0.0,0.9457815289497375,0.94578617811203,5.968635719000305e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.39990234375,0.0,60.13387680053711,1895.4371337890625,0.0,500.3848571777344,0.3155058324337005,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56494140625,0.8658139109611511,0.2428571879863739,0.2195896059274673,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657653808594,0.9661347270011902,0.3300583958625793,0.3137745559215545,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5656433105469,0.9489203095436096,0.3138327896595001,0.2202628254890442,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173604249954224,0.2871324717998504,0.2731035351753235,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5640563964844,0.7980930209159851,0.1881653368473053,0.8520511388778687,286.5657958984375,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139254689216614,1.0,1.0,0.0,1.0,-2.255293607711792,2.255289554595948,4.088617970410269e-06,1.7402567863464355,0.4786788821220398,0.4786788821220398,0.0,67.19355010986328,89.0,11672.04296875,-0.0,912.8638916015624,1.0,283.1499938964844,286.18756103515625,290.739990234375,291.611572265625,293.1499938964844,293.1499938964844,283.1499938964844,19493.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915436208248138,1.0,0.0,0.0,0.9084991216659546,0.9085036516189576,5.5073474669598e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.04248046875,0.0,55.91030502319336,1895.4371337890625,0.0,481.6532897949219,0.309389054775238,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8426961302757263,0.2422856390476226,0.2193157970905304,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9366934299468994,0.3288536965847015,0.3128088116645813,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189004898071288,0.3130586445331573,0.219908058643341,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903424739837646,0.2862913310527801,0.2725591659545898,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756083011627197,0.187609001994133,0.8507452607154846,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.4182158708572387,1.0,1.0,0.0,1.0,-2.2511556148529053,2.2511515617370605,4.0736431401455775e-06,1.7370268106460571,0.4684032499790191,0.4684032499790191,0.0,73.04723358154297,107.0,11424.4970703125,-0.0,931.2360229492188,1.0,283.1499938964844,286.2440490722656,290.73455810546875,291.5895690917969,293.1499938964844,293.1499938964844,283.1499938964844,19379.431640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852226972579956,1.0,0.0,0.0,0.8728364706039429,0.8728408813476562,5.083457566001925e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.5791015625,0.0,52.10967254638672,1895.4371337890625,0.0,463.6127624511719,0.3037281334400177,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.802750825881958,0.2410726398229599,0.218767911195755,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851383924484253,0.3266954123973846,0.3112522661685943,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709580302238464,0.3114482760429382,0.2192052155733108,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458696007728577,0.2845469117164612,0.2714807093143463,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379618883132935,0.1864266842603683,0.8481398224830627,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282485544681549,1.0,1.0,0.0,1.0,-2.2433581352233887,2.243354082107544,4.045507921546232e-06,1.7309421300888062,0.4478224515914917,0.4478224515914917,0.0,86.62564086914062,110.0,10934.984375,-0.0,975.40380859375,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716723263263702,1.0,0.0,0.0,0.8059439063072205,0.8059481978416443,4.3341412236941323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.43115234375,0.0,45.5444450378418,1895.4371337890625,0.0,427.2298889160156,0.2935463786125183,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.802750825881958,0.2410726398229599,0.218767911195755,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851383924484253,0.3266954123973846,0.3112522661685943,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709580302238464,0.3114482760429382,0.2192052155733108,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458696007728577,0.2845469117164612,0.2714807093143463,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379618883132935,0.1864266842603683,0.8481398224830627,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052001953125,1.0,0.4282485544681549,1.0,1.0,0.0,1.0,-2.2433581352233887,2.243354082107544,4.045507921546232e-06,1.7309421300888062,0.4478224515914917,0.4478224515914917,0.0,86.62564086914062,110.0,10934.984375,-0.0,975.40380859375,1.0,283.1499938964844,286.3556823730469,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716723263263702,1.0,0.0,0.0,0.8059439063072205,0.8059481978416443,4.3341412236941323e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.43115234375,0.0,45.5444450378418,1895.4371337890625,0.0,427.2298889160156,0.2935463786125183,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780112624168396,0.2398105859756469,0.2180296182632446,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579503893852234,0.3246934711933136,0.3097447156906128,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451219797134399,0.3097909390926361,0.2183579206466674,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216658234596252,0.2827482521533966,0.2702018320560455,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170875072479248,0.1851837337017059,0.8445488810539246,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346274137496948,1.0,1.0,0.0,1.0,-2.233795404434204,2.23379135131836,4.011201781395357e-06,1.7235136032104492,0.4271870851516723,0.4271870851516723,0.0,96.6085205078125,98.0,10446.416015625,-0.0,1003.7601928710938,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567040503025055,1.0,0.0,0.0,0.7442241907119751,0.7442283034324646,3.695736694453444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.148193359375,0.0,40.07329177856445,1895.4371337890625,0.0,390.3773498535156,0.2845972776412964,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780112624168396,0.2398105859756469,0.2180296182632446,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579503893852234,0.3246934711933136,0.3097447156906128,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451219797134399,0.3097909390926361,0.2183579206466674,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216658234596252,0.2827482521533966,0.2702018320560455,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170875072479248,0.1851837337017059,0.8445488810539246,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933349609375,1.0,0.4346274137496948,1.0,1.0,0.0,1.0,-2.233795404434204,2.23379135131836,4.011201781395357e-06,1.7235136032104492,0.4271870851516723,0.4271870851516723,0.0,96.6085205078125,98.0,10446.416015625,-0.0,1003.7601928710938,1.0,283.1499938964844,286.4651794433594,290.69921875,291.483154296875,293.1499938964844,293.1499938964844,283.1499938964844,19052.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567040503025055,1.0,0.0,0.0,0.7442241907119751,0.7442283034324646,3.695736694453444e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.148193359375,0.0,40.07329177856445,1895.4371337890625,0.0,390.3773498535156,0.2845972776412964,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720596790313721,0.2385853826999664,0.2170018404722213,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514040112495422,0.3227940499782562,0.3080213665962219,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.839022696018219,0.3081597089767456,0.2172802090644836,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155027627944946,0.2809585630893707,0.2685979604721069,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114352583885193,0.1839445978403091,0.8393974304199219,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612590312958,1.0,1.0,0.0,1.0,-2.2210845947265625,2.221080780029297,3.965845280617941e-06,1.713640570640564,0.4066301584243774,0.4066301584243774,0.0,98.56051635742188,86.0,9977.3798828125,-0.0,998.2364501953124,1.0,283.1499938964844,286.572998046875,290.6819152832031,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406447410583496,1.0,0.0,0.0,0.6873209476470947,0.6873249411582947,3.1521913967935695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.700439453125,0.0,35.4698371887207,1895.4371337890625,0.0,354.29412841796875,0.2766487896442413,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8833312988281,0.7720596790313721,0.2385853826999664,0.2170018404722213,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8514040112495422,0.3227940499782562,0.3080213665962219,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.839022696018219,0.3081597089767456,0.2172802090644836,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88385009765625,0.8155027627944946,0.2809585630893707,0.2685979604721069,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88232421875,0.7114352583885193,0.1839445978403091,0.8393974304199219,286.88427734375,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.88983154296875,1.0,0.4340612590312958,1.0,1.0,0.0,1.0,-2.2210845947265625,2.221080780029297,3.965845280617941e-06,1.713640570640564,0.4066301584243774,0.4066301584243774,0.0,98.56051635742188,86.0,9977.3798828125,-0.0,998.2364501953124,1.0,283.1499938964844,286.572998046875,290.6819152832031,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406447410583496,1.0,0.0,0.0,0.6873209476470947,0.6873249411582947,3.1521913967935695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.700439453125,0.0,35.4698371887207,1895.4371337890625,0.0,354.29412841796875,0.2766487896442413,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767208814620972,0.2374968081712722,0.2158859819173813,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561404347419739,0.3210372626781463,0.3062192499637604,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437011241912842,0.3066498041152954,0.2161231040954589,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197534680366516,0.2792628705501556,0.2668613195419311,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152122259140015,0.1827882081270218,0.8335657119750977,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176697731018,1.0,1.0,0.0,1.0,-2.207099676132202,2.2070956230163574,3.916208243026631e-06,1.7027475833892822,0.3863113224506378,0.3863113224506378,0.0,95.19761657714844,74.0,9521.6962890625,-0.0,971.4868774414062,1.0,283.1499938964844,286.6820983886719,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242227077484131,1.0,0.0,0.0,0.6352531909942627,0.6352571249008179,2.692695133532652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.54638671875,0.0,31.587173461914062,1895.4371337890625,0.0,320.5931091308594,0.2695612609386444,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767208814620972,0.2374968081712722,0.2158859819173813,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561404347419739,0.3210372626781463,0.3062192499637604,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437011241912842,0.3066498041152954,0.2161231040954589,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197534680366516,0.2792628705501556,0.2668613195419311,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.7152122259140015,0.1827882081270218,0.8335657119750977,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294176697731018,1.0,1.0,0.0,1.0,-2.207099676132202,2.2070956230163574,3.916208243026631e-06,1.7027475833892822,0.3863113224506378,0.3863113224506378,0.0,95.19761657714844,74.0,9521.6962890625,-0.0,971.4868774414062,1.0,283.1499938964844,286.6820983886719,290.6677551269531,291.3797302246094,293.1499938964844,293.1499938964844,283.1499938964844,18835.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242227077484131,1.0,0.0,0.0,0.6352531909942627,0.6352571249008179,2.692695133532652e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.54638671875,0.0,31.587173461914062,1895.4371337890625,0.0,320.5931091308594,0.2695612609386444,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.7820053100585938,0.2369935512542724,0.2153204679489135,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616615533828735,0.3201996982097626,0.3053101003170013,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.8490565419197083,0.3059320747852325,0.2155354768037796,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246806859970093,0.2784454822540283,0.2659732401371002,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195630669593811,0.1822404265403747,0.8305501937866211,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260471165180206,1.0,1.0,0.0,1.0,-2.1999337673187256,2.19992995262146,3.8909006434550975e-06,1.6971640586853027,0.376203715801239,0.376203715801239,0.0,92.21613311767578,74.0,9295.7451171875,-0.0,953.1851196289062,1.0,283.1499938964844,286.735595703125,290.66162109375,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18786.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160930812358856,1.0,0.0,0.0,0.6107507348060608,0.6107546091079712,2.488980399562024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.430419921875,0.0,29.856239318847656,1895.4371337890625,0.0,304.9452209472656,0.2663209736347198,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890613675117493,0.2365104556083679,0.2147523462772369,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8691213130950928,0.3193820118904114,0.3043979704380035,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562790751457214,0.3052328526973724,0.2149444818496704,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312423825263977,0.2776435315608978,0.2650772929191589,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252536416053772,0.1817093342542648,0.8275018930435181,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221723079681396,1.0,1.0,0.0,1.0,-2.1927084922790527,2.192704677581787,3.865470262098825e-06,1.6915332078933716,0.3661301732063293,0.3661301732063293,0.0,88.63005065917969,62.0,9071.60546875,-0.0,932.6788940429688,1.0,283.1499938964844,286.78839111328125,290.6557006835937,291.3336486816406,293.1499938964844,293.1499938964844,283.1499938964844,18737.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080625474452972,1.0,0.0,0.0,0.5872046947479248,0.5872085690498352,2.3007665106433706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2952.987548828125,0.0,28.24662971496582,1895.4371337890625,0.0,290.0775756835937,0.2632811963558197,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085548877716064,0.2355908155441284,0.2136131674051284,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902367949485779,0.3177921175956726,0.3025695383548736,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768293261528015,0.3038775026798248,0.2137573361396789,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497703671455383,0.2760754227638244,0.2632708847522735,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.74095219373703,0.180688127875328,0.8213576674461365,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132680296897888,1.0,1.0,0.0,1.0,-2.178168535232544,2.1781647205352783,3.81456152354076e-06,1.6801997423171997,0.3460765182971954,0.3460765182971954,0.0,80.13740539550781,50.0,8629.9814453125,-0.0,887.0657958984375,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923196494579315,1.0,0.0,0.0,0.5429012179374695,0.5429049730300903,1.9666861916789458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.543212890625,0.0,25.357894897460938,1895.4371337890625,0.0,262.39471435546875,0.2577750384807586,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085548877716064,0.2355908155441284,0.2136131674051284,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902367949485779,0.3177921175956726,0.3025695383548736,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768293261528015,0.3038775026798248,0.2137573361396789,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497703671455383,0.2760754227638244,0.2632708847522735,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.74095219373703,0.180688127875328,0.8213576674461365,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132680296897888,1.0,1.0,0.0,1.0,-2.178168535232544,2.1781647205352783,3.81456152354076e-06,1.6801997423171997,0.3460765182971954,0.3460765182971954,0.0,80.13740539550781,50.0,8629.9814453125,-0.0,887.0657958984375,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923196494579315,1.0,0.0,0.0,0.5429012179374695,0.5429049730300903,1.9666861916789458e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.543212890625,0.0,25.357894897460938,1895.4371337890625,0.0,262.39471435546875,0.2577750384807586,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344884514808655,0.2347144335508346,0.2124734967947006,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.922672688961029,0.3162440955638885,0.3007391989231109,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907438337802887,0.3025617599487304,0.2125670313835144,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779484629631042,0.2745395600795746,0.261452704668045,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.764703631401062,0.1797070205211639,0.8151920437812805,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.403241217136383,1.0,1.0,0.0,1.0,-2.1635820865631104,2.1635782718658447,3.763851282201358e-06,1.668828368186951,0.3261280059814453,0.3261280059814453,0.0,70.46525573730469,38.0,8198.4775390625,-0.0,837.6434326171875,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769572079181671,1.0,0.0,0.0,0.502102792263031,0.5021065473556519,1.682204597841519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.627685546875,0.0,22.852527618408203,1895.4371337890625,0.0,236.8785095214844,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344884514808655,0.2347144335508346,0.2124734967947006,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.922672688961029,0.3162440955638885,0.3007391989231109,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.907438337802887,0.3025617599487304,0.2125670313835144,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779484629631042,0.2745395600795746,0.261452704668045,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.764703631401062,0.1797070205211639,0.8151920437812805,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.403241217136383,1.0,1.0,0.0,1.0,-2.1635820865631104,2.1635782718658447,3.763851282201358e-06,1.668828368186951,0.3261280059814453,0.3261280059814453,0.0,70.46525573730469,38.0,8198.4775390625,-0.0,837.6434326171875,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3769572079181671,1.0,0.0,0.0,0.502102792263031,0.5021065473556519,1.682204597841519e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.627685546875,0.0,22.852527618408203,1895.4371337890625,0.0,236.8785095214844,0.2529661953449249,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732689023017883,0.2338639795780182,0.2113339006900787,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710206389427184,0.3147208988666534,0.2989077270030975,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567776918411256,0.3012690246105194,0.2113745808601379,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220750331878662,0.2730201780796051,0.2596254348754883,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014003038406372,0.1787504106760025,0.8090204000473022,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924397826194763,1.0,1.0,0.0,1.0,-2.1489739418029785,2.148970127105713,3.713428895935067e-06,1.65743887424469,0.3062699139118194,0.3062699139118194,0.0,60.09764862060547,41.0,7773.46484375,-0.0,786.2964477539062,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619425296783447,1.0,0.0,0.0,0.4639840722084045,0.4712709188461303,1.4364801792510208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.0078125,0.0,20.943817138671875,1895.4371337890625,0.0,212.95225524902344,0.24896140396595,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732689023017883,0.2338639795780182,0.2113339006900787,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710206389427184,0.3147208988666534,0.2989077270030975,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567776918411256,0.3012690246105194,0.2113745808601379,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3855895996094,0.9220750331878662,0.2730201780796051,0.2596254348754883,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014003038406372,0.1787504106760025,0.8090204000473022,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3916015625,1.0,0.3924397826194763,1.0,1.0,0.0,1.0,-2.1489739418029785,2.148970127105713,3.713428895935067e-06,1.65743887424469,0.3062699139118194,0.3062699139118194,0.0,60.09764862060547,41.0,7773.46484375,-0.0,786.2964477539062,1.0,283.1499938964844,287.0878601074219,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619425296783447,1.0,0.0,0.0,0.4639840722084045,0.4712709188461303,1.4364801792510208e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.0078125,0.0,20.943817138671875,1895.4371337890625,0.0,212.95225524902344,0.24896140396595,1.0,0.0,3.0,1.0,0.0
