time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,9.505643538432196e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,0.0001000990669126,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,7.393283885903656e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1281433105469,0.0,0.0,0.0001000990523607,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,0.0004748263163492,288.12664794921875,294.1499938964844,289.7722473144531,286.9769897460937,290.2917175292969,290.417724609375,286.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2810709476470947,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1283874511719,0.0,0.0,9.505643538432196e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,0.0001000990669126,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280212402344,0.0,0.0,7.393283885903656e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1281433105469,0.0,0.0,0.0001000990523607,298.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1288452148437,0.0,0.0,0.0004748263163492,288.12664794921875,294.1499938964844,289.7722473144531,286.9769897460937,290.2917175292969,290.417724609375,286.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2810709476470947,-0.0,-6.995788481845011e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,9.503154433332384e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,0.0001000728589133,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,7.391347753582522e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,0.0001000728370854,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,0.0004747019847854,288.1210632324219,294.1499938964844,289.7125244140625,286.9312744140625,290.2818603515625,290.2374572753906,286.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2016377449035645,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1244506835937,0.0,0.0,9.503154433332384e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,0.0001000728589133,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12408447265625,0.0,0.0,7.391347753582522e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.12420654296875,0.0,0.0,0.0001000728370854,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,0.0004747019847854,288.1210632324219,294.1499938964844,289.7125244140625,286.9312744140625,290.2818603515625,290.2374572753906,286.60943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2016377449035645,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,9.500786109128968e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,0.0001000479096546,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199645996094,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207580566406,0.0,0.0,0.0004745836486108,288.1152648925781,294.1499938964844,289.6537475585937,286.88604736328125,290.2711181640625,290.0899963378906,286.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1258623600006104,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203308105469,0.0,0.0,9.500786109128968e-05,298.22686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199951171875,0.0,0.0,0.0001000479096546,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199645996094,0.0,0.0,7.38950475351885e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1200866699219,0.0,0.0,0.0001000478951027,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1207580566406,0.0,0.0,0.0004745836486108,288.1152648925781,294.1499938964844,289.6537475585937,286.88604736328125,290.2711181640625,290.0899963378906,286.656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1258623600006104,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.498532745055854e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,0.0001000241900328,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,0.0001000241682049,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164855957031,0.0,0.0,0.0004744711332023,288.1092529296875,294.1499938964844,289.5959777832031,286.8413391113281,290.2595520019531,289.9666442871094,286.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0534613132476807,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160583496094,0.0,0.0,9.498532745055854e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,0.0001000241900328,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1156921386719,0.0,0.0,7.387752702925354e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158142089844,0.0,0.0,0.0001000241682049,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1164855957031,0.0,0.0,0.0004744711332023,288.1092529296875,294.1499938964844,289.5959777832031,286.8413391113281,290.2595520019531,289.9666442871094,286.6990051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0534613132476807,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138610839844,0.0,0.0,9.497447172179818e-05,298.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.113525390625,0.0,0.0,0.0001000127522274,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1134948730469,0.0,0.0,7.386907964246348e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136169433594,0.0,0.0,0.0001000127303996,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,0.0004744168836623,288.1061706542969,294.1499938964844,289.56744384765625,286.8191833496094,290.2534484863281,289.9119873046875,286.7192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018451452255249,-0.0,-6.983646727576345e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,9.496385609963907e-05,298.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112976074219,0.0,0.0,0.0001000015763565,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1112670898437,0.0,0.0,7.386082870652899e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11138916015625,0.0,0.0,0.0001000015545287,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.112060546875,0.0,0.0,0.0004743638564832,288.1030578613281,294.1499938964844,289.5391845703125,286.79718017578125,290.24713134765625,289.8611755371094,286.7387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.98419988155365,-0.0,-6.982075007044841e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,9.494330151937902e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.99799303826876e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068420410156,0.0,0.0,9.997990855481476e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.0004742612072732,288.0967102050781,294.1499938964844,289.48345947265625,286.7536315917969,290.23394775390625,289.7689819335937,286.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9178751707077024,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070861816406,0.0,0.0,9.494330151937902e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,9.99799303826876e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1067199707031,0.0,0.0,7.384483615169302e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068420410156,0.0,0.0,9.997990855481476e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10748291015625,0.0,0.0,0.0004742612072732,288.0967102050781,294.1499938964844,289.48345947265625,286.7536315917969,290.23394775390625,289.7689819335937,286.7755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9178751707077024,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,9.492351819062606e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.99590993160382e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,7.382945477729663e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,9.995907748816536e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,0.0004741623997688,288.0902099609375,294.1499938964844,289.4288024902344,286.7106628417969,290.2200012207031,289.686767578125,286.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854315996170044,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,9.492351819062606e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.99590993160382e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,7.382945477729663e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1021423339844,0.0,0.0,9.995907748816536e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,0.0004741623997688,288.0902099609375,294.1499938964844,289.4288024902344,286.7106628417969,290.2200012207031,289.686767578125,286.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854315996170044,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,9.49043533182703e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,9.993891580961645e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,7.381454634014517e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,9.99388939817436e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,0.0004740666481666,288.0835876464844,294.1499938964844,289.37518310546875,286.6683349609375,290.205322265625,289.6121520996094,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7933560609817505,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975952148437,0.0,0.0,9.49043533182703e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,9.993891580961645e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09722900390625,0.0,0.0,7.381454634014517e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09735107421875,0.0,0.0,9.99388939817436e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0979919433594,0.0,0.0,0.0004740666481666,288.0835876464844,294.1499938964844,289.37518310546875,286.6683349609375,290.205322265625,289.6121520996094,286.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.7933560609817505,-0.0,-6.973261434950474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,9.488566865911709e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,9.991923434427008e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,9.991921251639724e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,0.0004739733121823,288.07684326171875,294.1499938964844,289.3226928710937,286.626708984375,290.19000244140625,289.5433654785156,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734861135482788,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926818847656,0.0,0.0,9.488566865911709e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.09234619140625,0.0,0.0,9.991923434427008e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,7.380000897683203e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924377441406,0.0,0.0,9.991921251639724e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,0.0004739733121823,288.07684326171875,294.1499938964844,289.3226928710937,286.626708984375,290.19000244140625,289.5433654785156,286.8703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734861135482788,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901794433594,0.0,0.0,9.487645729677752e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,9.9909542768728e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08984375,0.0,0.0,7.379284943453968e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0899658203125,0.0,0.0,9.990952094085516e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.090576171875,0.0,0.0,0.0004739273281302,288.0734558105469,294.1499938964844,289.2968444824219,286.60614013671875,290.1820678710937,289.5107727050781,286.8842163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7065014839172363,-0.0,-6.9691310500275e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0876770019531,0.0,0.0,9.486732596997172e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,9.989992395276204e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873107910156,0.0,0.0,7.378574809990823e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,9.98999021248892e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08807373046875,0.0,0.0,0.000473881693324,288.07000732421875,294.1499938964844,289.27130126953125,286.58575439453125,290.1739807128906,289.47918701171875,286.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6787123680114746,-0.0,-6.967778887201348e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,9.484923793934286e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,9.988086821977048e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,9.988084639189764e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,0.0004737913259305,288.0630798339844,294.1499938964844,289.2210693359375,286.5455627441406,290.1573791503906,289.4186706542969,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6247892379760742,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08258056640625,0.0,0.0,9.484923793934286e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,9.988086821977048e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0822448730469,0.0,0.0,7.377166912192479e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,9.988084639189764e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0829772949219,0.0,0.0,0.0004737913259305,288.0630798339844,294.1499938964844,289.2210693359375,286.5455627441406,290.1573791503906,289.4186706542969,286.9227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6247892379760742,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,9.483131725573912e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,9.98619943857193e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.375773566309363e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,9.986197983380408e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,0.0004737018316518,288.0560607910156,294.1499938964844,289.1719970703125,286.506103515625,290.1401672363281,289.36114501953125,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.57300066947937,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,9.483131725573912e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,9.98619943857193e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.375773566309363e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07720947265625,0.0,0.0,9.986197983380408e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0777893066406,0.0,0.0,0.0004737018316518,288.0560607910156,294.1499938964844,289.1719970703125,286.506103515625,290.1401672363281,289.36114501953125,286.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.57300066947937,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,9.481352753937244e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718688964844,0.0,0.0,9.984325879486278e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,7.374389679171145e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,9.984324424294756e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,0.0004736129485536,288.0489807128906,294.1499938964844,289.1241149902344,286.46746826171875,290.1224060058594,289.3060913085937,286.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5232585668563845,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721740722656,0.0,0.0,9.481352753937244e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718688964844,0.0,0.0,9.984325879486278e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07183837890625,0.0,0.0,7.374389679171145e-05,298.0348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.07196044921875,0.0,0.0,9.984324424294756e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.07257080078125,0.0,0.0,0.0004736129485536,288.0489807128906,294.1499938964844,289.1241149902344,286.46746826171875,290.1224060058594,289.3060913085937,286.96783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5232585668563845,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,9.47958542383276e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,9.982465417124332e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,9.982463961932808e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,0.0004735247057396,288.0418701171875,294.1499938964844,289.0774230957031,286.4296569824219,290.1041259765625,289.25323486328125,286.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4754793643951416,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.06689453125,0.0,0.0,9.47958542383276e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,9.982465417124332e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,7.373015250777826e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0666809082031,0.0,0.0,9.982463961932808e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0672607421875,0.0,0.0,0.0004735247057396,288.0418701171875,294.1499938964844,289.0774230957031,286.4296569824219,290.1041259765625,289.25323486328125,286.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4754793643951416,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.064208984375,0.0,0.0,9.478707215748729e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639038085937,0.0,0.0,9.981540642911568e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,7.372332038357854e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0639953613281,0.0,0.0,9.981538460124284e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0645751953125,0.0,0.0,0.0004734808171633,288.03826904296875,294.1499938964844,289.0545349121094,286.4110412597656,290.09478759765625,289.2275085449219,286.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100525105372,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4523053169250488,-0.0,-6.955902165373119e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0615234375,0.0,0.0,9.477833373239264e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,9.980620234273374e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.06121826171875,0.0,0.0,7.371652463916689e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0613098144531,0.0,0.0,9.98061805148609e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0618896484375,0.0,0.0,0.0004734371614176,288.03466796875,294.1499938964844,289.031982421875,286.3926696777344,290.0853576660156,289.2022399902344,287.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.429599046707153,-0.0,-6.95460968813677e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.476100240135564e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,9.978795424103736e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,7.370304228970781e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,9.978793241316453e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,0.0004733506066258,288.0274658203125,294.1499938964844,288.9877624511719,286.3565673828125,290.06610107421875,289.15301513671875,287.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3855524063110352,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,9.476100240135564e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,9.978795424103736e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0558166503906,0.0,0.0,7.370304228970781e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.055908203125,0.0,0.0,9.978793241316453e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,0.0004733506066258,288.0274658203125,294.1499938964844,288.9877624511719,286.3565673828125,290.06610107421875,289.15301513671875,287.0242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3855524063110352,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,9.474395483266562e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,9.977000445360318e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,7.368978549493477e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,9.976998262573034e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,0.0004732654779218,288.02020263671875,294.1499938964844,288.94482421875,286.3213806152344,290.0464172363281,289.1053466796875,287.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.343286156654358,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0506896972656,0.0,0.0,9.474395483266562e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0503845214844,0.0,0.0,9.977000445360318e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,7.368978549493477e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.05047607421875,0.0,0.0,9.976998262573034e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.051025390625,0.0,0.0,0.0004732654779218,288.02020263671875,294.1499938964844,288.94482421875,286.3213806152344,290.0464172363281,289.1053466796875,287.04052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.343286156654358,-0.0,-6.949527175947878e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.472730016568676e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,9.975246211979538e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,7.367683429038152e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,9.975244756788015e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,0.0004731822700705,288.012939453125,294.1499938964844,288.9031982421875,286.2871398925781,290.0263671875,289.0592041015625,287.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3027448654174805,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0451965332031,0.0,0.0,9.472730016568676e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448913574219,0.0,0.0,9.975246211979538e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0448608398437,0.0,0.0,7.367683429038152e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04498291015625,0.0,0.0,9.975244756788015e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,0.0004731822700705,288.012939453125,294.1499938964844,288.9031982421875,286.2871398925781,290.0263671875,289.0592041015625,287.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.9653092182875315e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3027448654174805,-0.0,-6.947064434825735e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,9.471116936765613e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,9.973547275876626e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,7.366428326349705e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,9.973545820685104e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400085449219,0.0,0.0,0.0004731017106678,288.0056457519531,294.1499938964844,288.8628845214844,286.2538757324219,290.00592041015625,289.0144958496094,287.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2638880014419556,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0396728515625,0.0,0.0,9.471116936765613e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,9.973547275876626e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,7.366428326349705e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394592285156,0.0,0.0,9.973545820685104e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400085449219,0.0,0.0,0.0004731017106678,288.0056457519531,294.1499938964844,288.8628845214844,286.2538757324219,290.00592041015625,289.0144958496094,287.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2638880014419556,-0.0,-6.944679853404524e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368957519531,0.0,0.0,9.470334771322086e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,9.9727236374747e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0365905761719,0.0,0.0,7.36582005629316e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03668212890625,0.0,0.0,9.972722182283178e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0372314453125,0.0,0.0,0.0004730626242235,288.0019836425781,294.1499938964844,288.8432006835937,286.23760986328125,289.9955749511719,288.99267578125,287.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.2450801134109497,-0.0,-6.943523089830705e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
