time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340560,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341186523437,0.0,0.0,9.46957152336836e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,9.971919644158334e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,7.365226338151842e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0339050292969,0.0,0.0,9.971918188966812e-05,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0344543457031,0.0,0.0,0.0004730244982056,287.9983215332031,294.1499938964844,288.8238830566406,286.2215881347656,289.9851379394531,288.97119140625,287.082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2266782522201538,-0.0,-6.942394747966318e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,9.468109783483668e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,9.970380779122934e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,7.364089105976745e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.97037859633565e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,0.000472951476695,287.99102783203125,294.1499938964844,288.7862548828125,286.1903381347656,289.9640197753906,288.92926025390625,287.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.191070556640625,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0285339355469,0.0,0.0,9.468109783483668e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,9.970380779122934e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,7.364089105976745e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0283203125,0.0,0.0,9.97037859633565e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.02886962890625,0.0,0.0,0.000472951476695,287.99102783203125,294.1499938964844,288.7862548828125,286.1903381347656,289.9640197753906,288.92926025390625,287.0949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.191070556640625,-0.0,-6.940233276964136e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,9.466749179409816e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,9.96894741547294e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,7.363031181739643e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.968945960281415e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,0.0004728835192508,287.98370361328125,294.1499938964844,288.75,286.1601257324219,289.9426574707031,288.8887023925781,287.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890154224947764e-09,0.0010087681002914,-0.017103100195527,0.0,0.0,0.0,-0.0082285609096288,60.0,1.1570550203323364,-0.0,-6.938221019936466e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0229187011719,0.0,0.0,9.466749179409816e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02264404296875,0.0,0.0,9.96894741547294e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0226135253906,0.0,0.0,7.363031181739643e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0227355957031,0.0,0.0,9.968945960281415e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.02325439453125,0.0,0.0,0.0004728835192508,287.98370361328125,294.1499938964844,288.75,286.1601257324219,289.9426574707031,288.8887023925781,287.1062927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890154224947764e-09,0.0010087681002914,-0.017103100195527,0.0,0.0,0.0,-0.0082285609096288,60.0,1.1570550203323364,-0.0,-6.938221019936466e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,9.465445327805357e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,9.967574442271145e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,7.362016913248226e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,9.96757298707962e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,0.0004728183848783,287.9764099121094,294.1499938964844,288.7174987792969,286.1329040527344,289.9210510253906,288.8497619628906,287.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1252154111862185,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173034667969,0.0,0.0,9.465445327805357e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,9.967574442271145e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,7.362016913248226e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0171203613281,0.0,0.0,9.96757298707962e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01763916015625,0.0,0.0,0.0004728183848783,287.9764099121094,294.1499938964844,288.7174987792969,286.1329040527344,289.9210510253906,288.8497619628906,287.1168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1252154111862185,-0.0,-6.936291185866139e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116882324219,0.0,0.0,9.464136383030564e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,9.966195648303255e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,7.36099827918224e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,9.966194193111733e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,0.0004727529885713,287.9691162109375,294.1499938964844,288.6908874511719,286.1103820800781,289.8992919921875,288.81329345703125,287.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0973575115203855,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116882324219,0.0,0.0,9.464136383030564e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,9.966195648303255e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0113830566406,0.0,0.0,7.36099827918224e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,9.966194193111733e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0119934082031,0.0,0.0,0.0004727529885713,287.9691162109375,294.1499938964844,288.6908874511719,286.1103820800781,289.8992919921875,288.81329345703125,287.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292067508069e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0973575115203855,-0.0,-6.93435566745393e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00885009765625,0.0,0.0,9.463480091653764e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,9.96550515992567e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,7.360488234553486e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,9.965503704734148e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0091857910156,0.0,0.0,0.000472720246762,287.9654541015625,294.1499938964844,288.6796875,286.1007995605469,289.8883972167969,288.7962951660156,287.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0851184129714966,-0.0,-6.933385776619616e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.462823800276964e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057678222656,0.0,0.0,9.964813943952322e-05,298.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0057373046875,0.0,0.0,7.35997746232897e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058288574219,0.0,0.0,9.9648124887608e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00634765625,0.0,0.0,0.0004726874467451,287.9618225097656,294.1499938964844,288.6697692871094,286.0922546386719,289.8775329589844,288.7801818847656,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.07392156124115,-0.0,-6.932414464699832e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,9.461506124353036e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,9.963425691239536e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,7.358953007496893e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,9.963424236048012e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007019042969,0.0,0.0,0.0004726216138806,287.9545593261719,294.1499938964844,288.6537475585937,286.0782165527344,289.8558044433594,288.7507629394531,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.054490566253662,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0003662109375,0.0,0.0,9.461506124353036e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,9.963425691239536e-05,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000915527344,0.0,0.0,7.358953007496893e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,9.963424236048012e-05,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0007019042969,0.0,0.0,0.0004726216138806,287.9545593261719,294.1499938964844,288.6537475585937,286.0782165527344,289.8558044433594,288.7507629394531,287.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.054490566253662,-0.0,-6.930466867061116e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,9.460176806896924e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,9.962026524590328e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,7.357919093919918e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.962024341803044e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,0.0004725552280433,287.94732666015625,294.1499938964844,288.6424255371094,286.0679626464844,289.834228515625,288.7253723144531,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0389323234558103,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947204589844,0.0,0.0,9.460176806896924e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,9.962026524590328e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,7.357919093919918e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945373535156,0.0,0.0,9.962024341803044e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950256347656,0.0,0.0,0.0004725552280433,287.94732666015625,294.1499938964844,288.6424255371094,286.0679626464844,289.834228515625,288.7253723144531,287.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0389323234558103,-0.0,-6.928502926939474e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,9.4588307547383e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,9.960609168047084e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,7.356872083619237e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.960607712855564e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,0.0004724879981949,287.9400939941406,294.1499938964844,288.6354064941406,286.06121826171875,289.8128967285156,288.7041320800781,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0269088745117188,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9890441894531,0.0,0.0,9.4588307547383e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888000488281,0.0,0.0,9.960609168047084e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98876953125,0.0,0.0,7.356872083619237e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9888916015625,0.0,0.0,9.960607712855564e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,0.0004724879981949,287.9400939941406,294.1499938964844,288.6354064941406,286.06121826171875,289.8128967285156,288.7041320800781,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0269088745117188,-0.0,-6.926514828364817e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,9.45746505749412e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,9.95917071122676e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,7.355809793807566e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,9.95916925603524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,0.0004724197788164,287.93292236328125,294.1499938964844,288.63232421875,286.0576477050781,289.7918701171875,288.6869506835937,287.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0181111097335815,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833984375,0.0,0.0,9.45746505749412e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,9.95917071122676e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9831237792969,0.0,0.0,7.355809793807566e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98321533203125,0.0,0.0,9.95916925603524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,0.0004724197788164,287.93292236328125,294.1499938964844,288.63232421875,286.0576477050781,289.7918701171875,288.6869506835937,287.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0181111097335815,-0.0,-6.92449830808073e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805603027344,0.0,0.0,9.45677311392501e-05,298.2956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9803161621094,0.0,0.0,9.958442387869582e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98028564453125,0.0,0.0,7.355271372944117e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9804077148437,0.0,0.0,9.95844093267806e-05,298.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,0.0004723852325696,287.9293518066406,294.1499938964844,288.63214111328125,286.05694580078125,289.781494140625,288.679931640625,287.17010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076957987621,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0148777961730957,-0.0,-6.923477258169441e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9777526855469,0.0,0.0,9.456076077185573e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,9.957707516150548e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774780273437,0.0,0.0,7.35472931410186e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9775695800781,0.0,0.0,9.957706060959026e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9780578613281,0.0,0.0,0.0004723503952845,287.9257507324219,294.1499938964844,288.6327819824219,286.05694580078125,289.7712097167969,288.67388916015625,287.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0123138427734375,-0.0,-6.922447681745325e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,9.454663086216895e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.956219582818449e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,7.353629916906357e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.956218127626926e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,0.0004722797893919,287.91864013671875,294.1499938964844,288.63641357421875,286.0588684082031,289.7509765625,288.6644592285156,287.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.009020209312439,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,9.454663086216895e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.956219582818449e-05,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,7.353629916906357e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,9.956218127626926e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,0.0004722797893919,287.91864013671875,294.1499938964844,288.63641357421875,286.0588684082031,289.7509765625,288.6644592285156,287.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.009020209312439,-0.0,-6.920362949358605e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,9.453223901800813e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.954704728443176e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,9.954703273251651e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,0.0004722079320345,287.9115600585937,294.1499938964844,288.64276123046875,286.06304931640625,289.7311706542969,288.6585998535156,287.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0081183910369873,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664611816406,0.0,0.0,9.453223901800813e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,9.954704728443176e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,7.352510874625295e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9662780761719,0.0,0.0,9.954703273251651e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,0.0004722079320345,287.9115600585937,294.1499938964844,288.64276123046875,286.06304931640625,289.7311706542969,288.6585998535156,287.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0081183910369873,-0.0,-6.918241268749625e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,9.451759979128838e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,9.95316295302473e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.953161497833209e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,0.0004721348232124,287.9045104980469,294.1499938964844,288.6515197753906,286.0691833496094,289.7118835449219,288.65606689453125,287.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0092719793319702,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9608154296875,0.0,0.0,9.451759979128838e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605712890625,0.0,0.0,9.95316295302473e-05,298.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9605407714844,0.0,0.0,7.351372187258676e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.96063232421875,0.0,0.0,9.953161497833209e-05,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610900878906,0.0,0.0,0.0004721348232124,287.9045104980469,294.1499938964844,288.6515197753906,286.0691833496094,289.7118835449219,288.65606689453125,287.1903381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0092719793319702,-0.0,-6.916082639918386e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552001953125,0.0,0.0,9.450271318200976e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.951594984158874e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549255371094,0.0,0.0,7.350214582402259e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,9.951593528967352e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004720604629255,287.8974914550781,294.1499938964844,288.6622314453125,286.0770263671875,289.693115234375,288.6566162109375,287.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.012234807014465,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552001953125,0.0,0.0,9.450271318200976e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549560546875,0.0,0.0,9.951594984158874e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549255371094,0.0,0.0,7.350214582402259e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550170898437,0.0,0.0,9.951593528967352e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554748535156,0.0,0.0,0.0004720604629255,287.8974914550781,294.1499938964844,288.6622314453125,286.0770263671875,289.693115234375,288.6566162109375,287.1952819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.012234807014465,-0.0,-6.913888483950359e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.952392578125,0.0,0.0,9.449518256587908e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521484375,0.0,0.0,9.950801904778928e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9521179199219,0.0,0.0,7.349628867814317e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,9.950800449587403e-05,298.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,0.0004720228316728,287.8940124511719,294.1499938964844,288.668212890625,286.0814819335937,289.6839599609375,288.65789794921875,287.1976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.01426899433136,-0.0,-6.912778616197103e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495849609375,0.0,0.0,9.448759374208748e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493408203125,0.0,0.0,9.950002277037127e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,7.349038060056046e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94940185546875,0.0,0.0,9.950001549441367e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498596191406,0.0,0.0,0.0004719849093817,287.8905334472656,294.1499938964844,288.6745300292969,286.08624267578125,289.6749267578125,288.6598205566406,287.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0166314840316772,-0.0,-6.911660932473751e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,9.447225602343678e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.948387742042542e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,7.347845530603081e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,9.94838628685102e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,0.0004719083080999,287.8836364746094,294.1499938964844,288.68804931640625,286.09649658203125,289.6572570800781,288.665283203125,287.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.022168755531311,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9439697265625,0.0,0.0,9.447225602343678e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,9.948387742042542e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437255859375,0.0,0.0,7.347845530603081e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9438171386719,0.0,0.0,9.94838628685102e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442749023437,0.0,0.0,0.0004719083080999,287.8836364746094,294.1499938964844,288.68804931640625,286.09649658203125,289.6572570800781,288.665283203125,287.20428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.022168755531311,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.445671457797288e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,9.94675065157935e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,7.346636266447604e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.946749196387827e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,0.0004718306590802,287.87677001953125,294.1499938964844,288.702392578125,286.1075439453125,289.64019775390625,288.6727294921875,287.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0286391973495483,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384155273437,0.0,0.0,9.445671457797288e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,9.94675065157935e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381408691406,0.0,0.0,7.346636266447604e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,9.946749196387827e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9386901855469,0.0,0.0,0.0004718306590802,287.87677001953125,294.1499938964844,288.702392578125,286.1075439453125,289.64019775390625,288.6727294921875,287.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0286391973495483,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.444099123356864e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,9.945095371222124e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325866699219,0.0,0.0,7.345413905568421e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.9450939160306e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,0.0004717521369457,287.86993408203125,294.1499938964844,288.7171325683594,286.1190490722656,289.6236877441406,288.681884765625,287.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0357298851013184,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328308105469,0.0,0.0,9.444099123356864e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9326171875,0.0,0.0,9.945095371222124e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325866699219,0.0,0.0,7.345413905568421e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,9.9450939160306e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.93310546875,0.0,0.0,0.0004717521369457,287.86993408203125,294.1499938964844,288.7171325683594,286.1190490722656,289.6236877441406,288.681884765625,287.2122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0357298851013184,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.44251223700121e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,9.943424083758146e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,9.943422628566624e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,0.0004716728581115,287.8631591796875,294.1499938964844,288.7319030761719,286.1307373046875,289.60772705078125,288.6923217773437,287.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0431511402130127,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92730712890625,0.0,0.0,9.44251223700121e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,9.943424083758146e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,7.344179175561294e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9271240234375,0.0,0.0,9.943422628566624e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92755126953125,0.0,0.0,0.0004716728581115,287.8631591796875,294.1499938964844,288.7319030761719,286.1307373046875,289.60772705078125,288.6923217773437,287.2158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.0431511402130127,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
