time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347580,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.411085193278268e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.91032793535851e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,7.319734868360683e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,9.910327207762748e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,0.0004701030848082,287.63787841796875,294.1499938964844,287.5774230957031,285.666748046875,288.9235534667969,287.715576171875,287.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.190410406503588e-09,0.0010027844691649,-0.0152701567858457,0.0,0.0,0.0,-0.0078816674649715,60.0,0.2143497318029403,-0.0,-6.856147649614287e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289733886719,0.0,0.0,9.411085193278268e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.91032793535851e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,7.319734868360683e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7288818359375,0.0,0.0,9.910327207762748e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7291259765625,0.0,0.0,0.0004701030848082,287.63787841796875,294.1499938964844,287.5774230957031,285.666748046875,288.9235534667969,287.715576171875,287.2779846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027906391769,6.190410406503588e-09,0.0010027844691649,-0.0152701567858457,0.0,0.0,0.0,-0.0078816674649715,60.0,0.2143497318029403,-0.0,-6.856147649614287e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,9.412673534825444e-05,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,9.91200067801401e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266845703125,0.0,0.0,7.320970325963572e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267150878906,0.0,0.0,9.911999950418247e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,0.00047018242185,287.6356201171875,294.1499938964844,287.5692443847656,285.6659851074219,288.9115295410156,287.6988220214844,287.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029596742242,6.210165270914558e-09,0.0010029533877968,-0.0153219066560268,0.0,0.0,0.0,-0.0078914612531661,60.0,0.2076240628957748,-0.0,-6.858457624048242e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.72467041015625,0.0,0.0,9.413901716470718e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,9.91329361568205e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245178222656,0.0,0.0,7.321924931602553e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7245788574219,0.0,0.0,9.913292888086288e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7248229980469,0.0,0.0,0.0004702437727246,287.63336181640625,294.1499938964844,287.5624389648437,285.6659545898437,288.8995361328125,287.6831359863281,287.278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030901758,6.225427284789475e-09,0.0010030838893726,-0.0153618855401873,0.0,0.0,0.0,-0.0078990263864398,60.0,0.2017726898193359,-0.0,-6.860243217943207e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,9.415179374627768e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,9.914639667840676e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,7.322919555008411e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,9.914638940244912e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,0.0004703076265286,287.62890625,294.1499938964844,287.5531616210937,285.6680603027344,288.8757019042969,287.6549377441406,287.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032257996499,6.241280381402703e-09,0.0010032195132225,-0.015403414145112,0.0,0.0,0.0,-0.0079068858176469,60.0,0.1927229017019271,-0.0,-6.862097734483541e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72039794921875,0.0,0.0,9.415179374627768e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72027587890625,0.0,0.0,9.914639667840676e-05,298.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,7.322919555008411e-05,297.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203063964844,0.0,0.0,9.914638940244912e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,0.0004703076265286,287.62890625,294.1499938964844,287.5531616210937,285.6680603027344,288.8757019042969,287.6549377441406,287.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032257996499,6.241280381402703e-09,0.0010032195132225,-0.015403414145112,0.0,0.0,0.0,-0.0079068858176469,60.0,0.1927229017019271,-0.0,-6.862097734483541e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.414808300789446e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.914248948916792e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,7.322630699491128e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.914248221321031e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,0.0004702890582848,287.6244812011719,294.1499938964844,287.54998779296875,285.6732788085937,288.8522033691406,287.6317443847656,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031856363639,6.236581029384069e-09,0.0010031793499365,-0.0153911039233207,0.0,0.0,0.0,-0.0079045565798878,60.0,0.1877779811620712,-0.0,-6.861547774406064e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.414808300789446e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,9.914248948916792e-05,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,7.322630699491128e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,9.914248221321031e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,0.0004702890582848,287.6244812011719,294.1499938964844,287.54998779296875,285.6732788085937,288.8522033691406,287.6317443847656,287.2796630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031856363639,6.236581029384069e-09,0.0010031793499365,-0.0153911039233207,0.0,0.0,0.0,-0.0079045565798878,60.0,0.1877779811620712,-0.0,-6.861547774406064e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,9.413118095835672e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,9.912469249684364e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,7.321315933950245e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.912468522088602e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,0.0004702046571765,287.6201477050781,294.1499938964844,287.54998779296875,285.6794738769531,288.8291015625,287.6137084960937,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215456149760712e-09,0.0010029987897723,-0.0153357656672596,0.0,0.0,0.0,-0.0078940838575363,60.0,0.1862527579069137,-0.0,-6.859076506771089e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71197509765625,0.0,0.0,9.413118095835672e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118530273437,0.0,0.0,9.912469249684364e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118225097656,0.0,0.0,7.321315933950245e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7118835449219,0.0,0.0,9.912468522088602e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7121276855469,0.0,0.0,0.0004702046571765,287.6201477050781,294.1499938964844,287.54998779296875,285.6794738769531,288.8291015625,287.6137084960937,287.2801818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030049597844,6.215456149760712e-09,0.0010029987897723,-0.0153357656672596,0.0,0.0,0.0,-0.0078940838575363,60.0,0.1862527579069137,-0.0,-6.859076506771089e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,9.410719940206036e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.90994303720072e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,7.319450378417969e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,9.909942309604958e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,0.0004700848367065,287.6158447265625,294.1499938964844,287.54998779296875,285.6844787597656,288.80645751953125,287.599853515625,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185498779842646e-09,0.0010027426760643,-0.0152572914958,0.0,0.0,0.0,-0.0078792329877614,60.0,0.1856826394796371,-0.0,-6.855572820541056e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70782470703125,0.0,0.0,9.410719940206036e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,9.90994303720072e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,7.319450378417969e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077331542969,0.0,0.0,9.909942309604958e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079772949219,0.0,0.0,0.0004700848367065,287.6158447265625,294.1499938964844,287.54998779296875,285.6844787597656,288.80645751953125,287.599853515625,287.2806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185498779842646e-09,0.0010027426760643,-0.0152572914958,0.0,0.0,0.0,-0.0078792329877614,60.0,0.1856826394796371,-0.0,-6.855572820541056e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70574951171875,0.0,0.0,9.409302583662792e-05,298.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70562744140625,0.0,0.0,9.90845073829405e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055969238281,0.0,0.0,7.31834807083942e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.908450010698287e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,0.000470014027087,287.6137084960937,294.1499938964844,287.54998779296875,285.68658447265625,288.7952880859375,287.5941162109375,287.2809143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.16780493345459e-09,0.0010025913361459,-0.0152109405025839,0.0,0.0,0.0,-0.0078704617917537,60.0,0.1854720562696457,-0.0,-6.853503720094525e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70367431640625,0.0,0.0,9.407721518073232e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,9.906785999191924e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035522460937,0.0,0.0,7.317118434002623e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7035827636719,0.0,0.0,9.906785271596164e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7038269042969,0.0,0.0,0.0004699350683949,287.6116027832031,294.1499938964844,287.54998779296875,285.6884155273437,288.7842102050781,287.589111328125,287.2811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.148074938039372e-09,0.0010024226503446,-0.0151592567563056,0.0,0.0,0.0,-0.0078606810420751,60.0,0.1852746605873108,-0.0,-6.851197298374245e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.70025634765625,0.0,0.0,9.404798765899612e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,9.903708269121124e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001037597656,0.0,0.0,7.314845424843952e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7001647949219,0.0,0.0,9.903707541525364e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004089355469,0.0,0.0,0.0004697890835814,287.6080627441406,294.1499938964844,287.54998779296875,285.6909484863281,288.7658386230469,287.58184814453125,287.281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111601003055966e-09,0.0010021107736974,-0.0150637105107307,0.0,0.0,0.0,-0.0078425994142889,60.0,0.1849549412727356,-0.0,-6.846934041959686e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6995849609375,0.0,0.0,9.404204320162536e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,9.903082536766306e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.699462890625,0.0,0.0,7.31438267393969e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6994934082031,0.0,0.0,9.903081809170544e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997375488281,0.0,0.0,0.0004697593976743,287.607421875,294.1499938964844,287.54998779296875,285.6913452148437,288.7623596191406,287.5805969238281,287.2815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104187821875939e-09,0.001002047327347,-0.0150442896410822,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1848949044942855,-0.0,-6.846067890364793e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,9.400221460964532e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,9.898887947201727e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,7.311285298783332e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,0.0004695604438893,287.603271484375,294.1499938964844,287.54998779296875,285.6933288574219,288.74090576171875,287.5741271972656,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1845261454582214,-0.0,-6.840262045670897e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6955261230469,0.0,0.0,9.400221460964532e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,9.898887947201727e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954040527344,0.0,0.0,7.311285298783332e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.898887219605967e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,0.0004695604438893,287.603271484375,294.1499938964844,287.54998779296875,285.6933288574219,288.74090576171875,287.5741271972656,287.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.054494239293717e-09,0.0010016224114224,-0.0149141130968928,0.0,0.0,0.0,-0.0078142890706658,60.0,0.1845261454582214,-0.0,-6.840262045670897e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.395916276844218e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.894354298012332e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,7.307936175493523e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.89435357041657e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,0.0004693453665822,287.59918212890625,294.1499938964844,287.54998779296875,285.6944885253906,288.7198486328125,287.5689697265625,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1841639131307602,-0.0,-6.833990084942343e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915283203125,0.0,0.0,9.395916276844218e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.69140625,0.0,0.0,9.894354298012332e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913757324219,0.0,0.0,7.307936175493523e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6914367675781,0.0,0.0,9.89435357041657e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.691650390625,0.0,0.0,0.0004693453665822,287.59918212890625,294.1499938964844,287.54998779296875,285.6944885253906,288.7198486328125,287.5689697265625,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1841639131307602,-0.0,-6.833990084942343e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,9.391317144036292e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,9.88951142062433e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,0.0004691156500484,287.5951538085937,294.1499938964844,287.54998779296875,285.6948547363281,288.6991882324219,287.5650329589844,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1838095039129257,-0.0,-6.827294640743278e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6875305175781,0.0,0.0,9.391317144036292e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,9.88951142062433e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874084472656,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6874389648437,0.0,0.0,9.889510693028568e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68768310546875,0.0,0.0,0.0004691156500484,287.5951538085937,294.1499938964844,287.54998779296875,285.6948547363281,288.6991882324219,287.5650329589844,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1838095039129257,-0.0,-6.827294640743278e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.685546875,0.0,0.0,9.388954640598968e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,9.88702304312028e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854248046875,0.0,0.0,7.302521407837048e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6854858398437,0.0,0.0,9.887022315524518e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6856994628906,0.0,0.0,0.0004689976340159,287.5931396484375,294.1499938964844,287.54998779296875,285.6947937011719,288.6889953613281,287.5633850097656,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1836350560188293,-0.0,-6.823855613902198e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.386541205458344e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.884481551125646e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,7.30064493836835e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835021972656,0.0,0.0,9.884481551125646e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6837158203125,0.0,0.0,0.0004688770859502,287.5911560058594,294.1499938964844,287.54998779296875,285.6945495605469,288.67889404296875,287.5619506835937,287.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.183462917804718,-0.0,-6.82034411170207e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.879319259198382e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,7.296831608982757e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,0.0004686321772169,287.58721923828125,294.1499938964844,287.54998779296875,285.6936340332031,288.6589660644531,287.5595092773437,287.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.183124765753746,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796875,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795654296875,0.0,0.0,9.879319259198382e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,7.296831608982757e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795959472656,0.0,0.0,9.87931853160262e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798095703125,0.0,0.0,0.0004686321772169,287.58721923828125,294.1499938964844,287.54998779296875,285.6936340332031,288.6589660644531,287.5595092773437,287.2834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.183124765753746,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,7.292965892702341e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0004683839215431,287.5833435058594,294.1499938964844,287.54998779296875,285.6921691894531,288.6394348144531,287.5575866699219,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1827958971261978,-0.0,-6.805989727354246e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6758117675781,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,7.292965892702341e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6757202148437,0.0,0.0,9.87408493529074e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6759338378906,0.0,0.0,0.0004683839215431,287.5833435058594,294.1499938964844,287.54998779296875,285.6921691894531,288.6394348144531,287.5575866699219,287.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1827958971261978,-0.0,-6.805989727354246e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.868799679679796e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0004681331920437,287.5794982910156,294.1499938964844,287.54998779296875,285.69024658203125,288.6202392578125,287.5560607910156,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1824757754802703,-0.0,-6.798698137799877e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6719665527344,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,9.868799679679796e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6718444824219,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,9.868798952084036e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6720886230469,0.0,0.0,0.0004681331920437,287.5794982910156,294.1499938964844,287.54998779296875,285.69024658203125,288.6202392578125,287.5560607910156,287.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1824757754802703,-0.0,-6.798698137799877e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,9.863401646725832e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,7.285075116669759e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.0004678771074395,287.5757141113281,294.1499938964844,287.54998779296875,285.6879577636719,288.6013488769531,287.55487060546875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1821633726358413,-0.0,-6.791255202642787e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.66815185546875,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,9.863401646725832e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,7.285075116669759e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6680603027344,0.0,0.0,9.863400919130072e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,0.0004678771074395,287.5757141113281,294.1499938964844,287.54998779296875,285.6879577636719,288.6013488769531,287.55487060546875,287.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1821633726358413,-0.0,-6.791255202642787e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.666259765625,0.0,0.0,9.363890421809629e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,9.86062950687483e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661376953125,0.0,0.0,7.283027662197128e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6661682128906,0.0,0.0,9.86062950687483e-05,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6663818359375,0.0,0.0,0.0004677456454373,287.5738220214844,294.1499938964844,287.54998779296875,285.68670654296875,288.5920715332031,287.5543518066406,287.2845764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601362040863478e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896517373621,60.0,0.182009756565094,-0.0,-6.787435324895341e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66436767578125,0.0,0.0,9.361206321045756e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,9.85780279734172e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66424560546875,0.0,0.0,7.280939462361857e-05,297.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,9.857802069745958e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645202636719,0.0,0.0,0.0004676115640904,287.57196044921875,294.1499938964844,287.54998779296875,285.68536376953125,288.5828552246094,287.5539245605469,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.1818574517965316,-0.0,-6.78354084016064e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66094970703125,0.0,0.0,9.356092778034508e-05,298.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,9.852417861111462e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66082763671875,0.0,0.0,7.276962423929945e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6608581542969,0.0,0.0,9.8524171335157e-05,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,0.0004673561197705,287.5685729980469,294.1499938964844,287.54998779296875,285.68280029296875,288.56610107421875,287.55322265625,287.28497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134723000228405,0.0,0.0,0.0,-0.007541443221271,60.0,0.1815798282623291,-0.0,-6.776125616170249e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66064453125,0.0,0.0,9.355638030683622e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,9.851939103100447e-05,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605224609375,0.0,0.0,7.276608812389895e-05,297.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6605529785156,0.0,0.0,9.851938375504687e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6607666015625,0.0,0.0,0.0004673334187828,287.5682678222656,294.1499938964844,287.54998779296875,285.6825866699219,288.5646667480469,287.5531616210937,287.2850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574528783559,0.0,0.0,0.0,-0.0075386338867247,60.0,0.1815557926893234,-0.0,-6.775466943054198e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,9.349791071144864e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.845782187767328e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,0.0004670413618441,287.5646057128906,294.1499938964844,287.54998779296875,285.6796569824219,288.5468139648437,287.55255126953125,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.181256890296936,-0.0,-6.76699372093026e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,9.349791071144864e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.845782187767328e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,7.272061338881031e-05,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,9.845782187767328e-05,298.18572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,0.0004670413618441,287.5646057128906,294.1499938964844,287.54998779296875,285.6796569824219,288.5468139648437,287.55255126953125,287.2852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664609700441,0.0,0.0,0.0,-0.0075024925172328,60.0,0.181256890296936,-0.0,-6.76699372093026e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6532592773437,0.0,0.0,9.343618148704992e-05,298.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,9.839281847234815e-05,298.21221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,7.267259934451431e-05,297.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,9.839281119639054e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65338134765625,0.0,0.0,0.0004667330067604,287.5610046386719,294.1499938964844,287.54998779296875,285.6766662597656,288.529296875,287.55206298828125,287.2855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348575360386576e-09,0.0009955861605703,-0.0130648119375109,0.0,0.0,0.0,-0.0074643343687057,60.0,0.1809597015380859,-0.0,-6.758054382771661e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
