time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.754559869179502e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,7.204684516182169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0004627142625395,287.3639221191406,294.1499938964844,287.54998779296875,285.91717529296875,287.7242126464844,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697838008403778,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.754559869179502e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,7.204684516182169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.754559869179502e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42144775390625,0.0,0.0,0.0004627142625395,287.3639221191406,294.1499938964844,287.54998779296875,285.91717529296875,287.7242126464844,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697838008403778,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4204406738281,0.0,0.0,9.263166430173442e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.754560596775264e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,7.204685243777931e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.754560596775264e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,0.0004627143207471,287.3632507324219,294.1499938964844,287.54998779296875,285.9244689941406,287.7220153808594,287.54998779296875,287.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697248071432113,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200744628906,0.0,0.0,9.263167157769205e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,9.754561324371024e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,7.204685971373692e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200439453125,0.0,0.0,9.754561324371024e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42010498046875,0.0,0.0,0.000462714349851,287.3630065917969,294.1499938964844,287.54998779296875,285.92730712890625,287.72119140625,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697018593549728,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004627144080586,287.3620910644531,294.1499938964844,287.54998779296875,285.9374084472656,287.7182312011719,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696199625730514,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186706542969,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.754562779562548e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41876220703125,0.0,0.0,0.0004627144080586,287.3620910644531,294.1499938964844,287.54998779296875,285.9374084472656,287.7182312011719,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696199625730514,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.754563507158308e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0004627144662663,287.3611755371094,294.1499938964844,287.54998779296875,285.9475402832031,287.7153015136719,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695381104946136,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173583984375,0.0,0.0,9.754563507158308e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174194335937,0.0,0.0,0.0004627144662663,287.3611755371094,294.1499938964844,287.54998779296875,285.9475402832031,287.7153015136719,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695381104946136,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,9.754564962349832e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41668701171875,0.0,0.0,7.204688154160976e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167175292969,0.0,0.0,9.75456423475407e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,0.0004627144953701,287.3607177734375,294.1499938964844,287.54998779296875,285.9525756835937,287.7138671875,287.54998779296875,287.3000183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694972068071365,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41607666015625,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.754564962349832e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,7.204688881756738e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4160461425781,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0004627145244739,287.3602905273437,294.1499938964844,287.54998779296875,285.9576416015625,287.71246337890625,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694563031196594,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.263168612960726e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0004627144371625,287.3594055175781,294.1499938964844,287.54998779296875,285.9677429199219,287.7096252441406,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968651371848e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.169366180896759,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.263168612960726e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41473388671875,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,9.754563507158308e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,0.0004627144371625,287.3594055175781,294.1499938964844,287.54998779296875,285.9677429199219,287.7096252441406,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968651371848e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.169366180896759,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.263148967875168e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.754542406881228e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,7.204671419458464e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.754542406881228e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0004627134476322,287.3585205078125,294.1499938964844,287.54998779296875,285.97784423828125,287.70684814453125,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342703974202777e-09,0.0009869845816865,-0.0104295006021857,0.0,0.0,0.0,-0.0069656786508858,60.0,0.1692377924919128,-0.0,-6.641773353521786e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.263148967875168e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.754542406881228e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,7.204671419458464e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.754542406881228e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4135131835937,0.0,0.0,0.0004627134476322,287.3585205078125,294.1499938964844,287.54998779296875,285.97784423828125,287.70684814453125,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.342703974202777e-09,0.0009869845816865,-0.0104295006021857,0.0,0.0,0.0,-0.0069656786508858,60.0,0.1692377924919128,-0.0,-6.641773353521786e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.262855019187556e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.754233178682624e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,7.204442954389378e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.754233178682624e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,0.0004626987793017,287.357666015625,294.1499938964844,287.5483703613281,285.98638916015625,287.7041015625,287.5498352050781,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339028691902058e-09,0.0009869531495496,-0.0104198716580867,0.0,0.0,0.0,-0.0069638569839298,60.0,0.1686104983091354,-0.0,-6.641350580594009e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.262855019187556e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.754233178682624e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,7.204442954389378e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,9.754233178682624e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,0.0004626987793017,287.357666015625,294.1499938964844,287.5483703613281,285.98638916015625,287.7041015625,287.5498352050781,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339028691902058e-09,0.0009869531495496,-0.0104198716580867,0.0,0.0,0.0,-0.0069638569839298,60.0,0.1686104983091354,-0.0,-6.641350580594009e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.261937520932406e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.753266931511462e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,7.203729910543188e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.753266931511462e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0004626529407687,287.3568115234375,294.1499938964844,287.54364013671875,285.9919738769531,287.70135498046875,287.5491638183594,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327585401142642e-09,0.0009868553606793,-0.0103898886591196,0.0,0.0,0.0,-0.0069581838324666,60.0,0.1664558798074722,-0.0,-6.640033234361908e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.261937520932406e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.753266931511462e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,7.203729910543188e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,9.753266931511462e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,0.0004626529407687,287.3568115234375,294.1499938964844,287.54364013671875,285.9919738769531,287.70135498046875,287.5491638183594,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327585401142642e-09,0.0009868553606793,-0.0103898886591196,0.0,0.0,0.0,-0.0069581838324666,60.0,0.1664558798074722,-0.0,-6.640033234361908e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.261289960704744e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,9.752584446687251e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.203225686680526e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.752584446687251e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004626205773092,287.3564147949219,294.1499938964844,287.5401611328125,285.99371337890625,287.699951171875,287.54852294921875,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195065302370494e-09,0.0009867863263934,-0.0103687215596437,0.0,0.0,0.0,-0.0069541791453957,60.0,0.1645708829164505,-0.0,-6.639103844463534e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,9.260491060558708e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.751743345987052e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,7.202604319900274e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40966796875,0.0,0.0,9.751743345987052e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0004625806759577,287.3559875488281,294.1499938964844,287.5360107421875,285.9947814941406,287.6985168457031,287.5475769042969,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542944724853e-09,0.0009867011103779,-0.0103426175191998,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1622111201286316,-0.0,-6.637957028488017e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.7496755188331e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.000462482596049,287.35516357421875,294.1499938964844,287.52569580078125,285.9950561523437,287.695556640625,287.5448913574219,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1561984270811081,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.7496755188331e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,0.000462482596049,287.35516357421875,294.1499938964844,287.52569580078125,285.9950561523437,287.695556640625,287.5448913574219,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1561984270811081,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.25665590330027e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,9.74770518951118e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4074401855469,0.0,0.0,7.19962190487422e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.407470703125,0.0,0.0,9.74770446191542e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,0.0004623891145456,287.3545227050781,294.1499938964844,287.51568603515625,285.9935913085937,287.6930847167969,287.5417175292969,287.3009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1500581502914428,-0.0,-6.632457427713234e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.256143675884232e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,9.747165313456208e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071960449219,0.0,0.0,7.199223182396963e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.747165313456208e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,0.0004623635031748,287.3543395996094,294.1499938964844,287.5129699707031,285.99298095703125,287.6924743652344,287.54083251953125,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,-0.0069223740138113,60.0,0.148395761847496,-0.0,-6.631722726524458e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.197060767794028e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.74423746811226e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0004622246487997,287.3535461425781,294.1499938964844,287.4979858398437,285.9888000488281,287.6891784667969,287.5352783203125,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1389621049165725,-0.0,-6.627738002862317e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4060363769531,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,7.197060767794028e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.406005859375,0.0,0.0,9.74423746811226e-05,298.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40606689453125,0.0,0.0,0.0004622246487997,287.3535461425781,294.1499938964844,287.4979858398437,285.9888000488281,287.6891784667969,287.5352783203125,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859455749392,4.220700677848299e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.1389621049165725,-0.0,-6.627738002862317e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.741006942931564e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,7.194674253696576e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,0.0004620713880285,287.352783203125,294.1499938964844,287.4810485839844,285.982666015625,287.6856689453125,287.5282592773437,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1281370818614959,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40484619140625,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.741006942931564e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,7.194674253696576e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048156738281,0.0,0.0,9.741006942931564e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4048767089844,0.0,0.0,0.0004620713880285,287.352783203125,294.1499938964844,287.4810485839844,285.982666015625,287.6856689453125,287.5282592773437,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1281370818614959,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.248665446648374e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,9.739290544530375e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042053222656,0.0,0.0,7.193406781880185e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042358398437,0.0,0.0,9.739289816934615e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4042663574219,0.0,0.0,0.0004619899555109,287.3523864746094,294.1499938964844,287.47186279296875,285.9789733886719,287.6838073730469,287.5240783691406,287.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.122189961373806,-0.0,-6.62100703152646e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.737520304042846e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,7.192099292296916e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40362548828125,0.0,0.0,9.737520304042846e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036865234375,0.0,0.0,0.00046190599096,287.3519897460937,294.1499938964844,287.4623107910156,285.974853515625,287.681884765625,287.5195617675781,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1159602850675582,-0.0,-6.618600423280442e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.733865590533242e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,7.189399912022054e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,0.000461732619442,287.3512268066406,294.1499938964844,287.4419860839844,285.96551513671875,287.67779541015625,287.5094299316406,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1027147769927978,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024963378906,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.733865590533242e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,7.189399912022054e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024658203125,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,0.000461732619442,287.3512268066406,294.1499938964844,287.4419860839844,285.96551513671875,287.67779541015625,287.5094299316406,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1027147769927978,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.239965584129096e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.730129386298358e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.186640141298994e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004615554062183,287.3504943847656,294.1499938964844,287.4203796386719,285.95489501953125,287.6734619140625,287.4978332519531,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0884814113378524,-0.0,-6.608553348996793e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.239965584129096e-05,297.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,9.730129386298358e-05,297.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013061523437,0.0,0.0,7.186640141298994e-05,297.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.730129386298358e-05,298.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,0.0004615554062183,287.3504943847656,294.1499938964844,287.4203796386719,285.95489501953125,287.6734619140625,287.4978332519531,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.0884814113378524,-0.0,-6.608553348996793e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.236422192770988e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.726398275233804e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0004613784258253,287.3497619628906,294.1499938964844,287.39764404296875,285.94317626953125,287.66876220703125,287.48486328125,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0734269395470619,-0.0,-6.60348433711988e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40020751953125,0.0,0.0,9.236422192770988e-05,297.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.726398275233804e-05,297.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.183884736150503e-05,297.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,9.726398275233804e-05,298.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,0.0004613784258253,287.3497619628906,294.1499938964844,287.39764404296875,285.94317626953125,287.66876220703125,287.48486328125,287.3016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.0734269395470619,-0.0,-6.60348433711988e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.722756658447906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,0.0004612056654877,287.3490295410156,294.1499938964844,287.3739929199219,285.9306335449219,287.6637878417969,287.4706115722656,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.057704422622919,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.232963930116966e-05,297.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.722756658447906e-05,297.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,7.18119481462054e-05,297.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990478515625,0.0,0.0,9.722755930852144e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,0.0004612056654877,287.3490295410156,294.1499938964844,287.3739929199219,285.9306335449219,287.6637878417969,287.4706115722656,287.3017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.057704422622919,-0.0,-6.59853895967899e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,9.231286821886896e-05,297.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.720990055939184e-05,297.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,7.179890235420316e-05,297.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.720990055939184e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,0.0004611218755599,287.3486633300781,294.1499938964844,287.3619079589844,285.924072265625,287.6611328125,287.4630126953125,287.30181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.0496363490819931,-0.0,-6.5961408779458e-08,0.0,283.1598205566406,287.84234619140625,290.389892578125,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.315845106519705e-21,2.6579225532598525e-21,2.657922351311461e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
